time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,9.64472274063155e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0001015641828416,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,7.501537038479e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,0.000101563608041,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0004817704029846,284.7652893066406,294.1499938964844,290.9226989746094,284.9872741699219,292.5116577148437,290.8420104980469,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277143446728,9.104752507482772e-09,0.0010277051478624,-0.0229029264301061,0.0,0.0,0.0,-0.0093264337629079,60.0,4.465610504150391,-0.0,-7.20118720209939e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.64075661613606e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.000101522404293,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,7.498451304854825e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001015218367683,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0004815722932107,284.7634582519531,294.1499938964844,290.943115234375,284.9891052246094,292.4973449707031,290.8583679199219,284.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.055267646829181e-09,0.0010272820945829,-0.0227733515202999,0.0,0.0,0.0,-0.00930190179497,60.0,4.475767135620117,-0.0,-7.195257722969475e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,9.636797767598182e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,0.0001014807203318,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,7.495371391996741e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.0001014801528071,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004813745617866,284.7616577148437,294.1499938964844,290.9635314941406,284.9909362792969,292.4833679199219,290.8753662109375,284.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268688201904,9.005884038515433e-09,0.0010268597397953,-0.02264404296875,0.0,0.0,0.0,-0.0092774201184511,60.0,4.486093044281006,-0.0,-7.189343165237005e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.632849832996726e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0001014391382341,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,7.492300210287794e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,0.0001014385779853,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0004811773833353,284.7598571777344,294.1499938964844,290.9838562011719,284.9927062988281,292.4697570800781,290.8927917480469,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956630992429382e-09,0.0010264386655762,-0.0225150734186172,0.0,0.0,0.0,-0.0092530027031898,60.0,4.496433734893799,-0.0,-7.183446371072932e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.628909174352884e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,0.0001013976361718,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,7.489234849344939e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,0.0001013970831991,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004809805541299,284.75811767578125,294.1499938964844,291.00390625,284.9943542480469,292.4564208984375,290.9105834960937,284.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260271374136,8.90746942872056e-09,0.0010260182898491,-0.0223863441497087,0.0,0.0,0.0,-0.0092286318540573,60.0,4.506765365600586,-0.0,-7.17756307722084e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.624979429645464e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,0.0001013562578009,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,7.48617821955122e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0001013557048281,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0004807843070011,284.75634765625,294.1499938964844,291.0235900878906,284.99591064453125,292.44342041015625,290.92852783203125,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.85845174991573e-09,0.0010255990782752,-0.0222579911351203,0.0,0.0,0.0,-0.0092043317854404,60.0,4.516879558563232,-0.0,-7.171699678565346e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.621056960895658e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0001013149449136,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,7.483126682927832e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,0.0001013143992167,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,0.0004805883800145,284.754638671875,294.1499938964844,291.042724609375,284.99725341796875,292.4306945800781,290.9466247558594,284.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800726950168,60.0,4.526845455169678,-0.0,-7.165848359136362e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.617145406082273e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0001012737484415,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,7.480083149857819e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,0.0001012732027447,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0004803930060006,284.7528991699219,294.1499938964844,291.0611877441406,284.9983825683594,292.41827392578125,290.96466064453125,284.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760720149325607e-09,0.0010247634490951,-0.0220020730048418,0.0,0.0,0.0,-0.0091558815911412,60.0,4.536458492279053,-0.0,-7.160015513818507e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.613242582418025e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.000101232646557,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,7.477047620341182e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,0.0001012321081361,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.000480198097648,284.751220703125,294.1499938964844,291.078857421875,284.999267578125,292.4061279296875,290.9825744628906,284.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243558790534,8.712039090141843e-09,0.0010243471479043,-0.0218745954334735,0.0,0.0,0.0,-0.0091317482292652,60.0,4.545629024505615,-0.0,-7.154199010983575e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.609352855477482e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001011916829156,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,7.474021549569443e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,0.0001011911444948,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,0.0004800038004759,284.7495422363281,294.1499938964844,291.0955810546875,284.9998779296875,292.3943176269531,291.0,284.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239408584311,8.663510797646268e-09,0.0010239322436973,-0.0217475183308124,0.0,0.0,0.0,-0.0091076912358403,60.0,4.554042816162109,-0.0,-7.14840311388798e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.605466766515748e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.000101150755654,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,7.47099838918075e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0001011502172332,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0004798096779268,284.7478942871094,294.1499938964844,291.1112365722656,285.0001525878906,292.3826599121094,291.0172424316406,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235263034701,8.615033131320615e-09,0.0010235176887363,-0.0216205716133117,0.0,0.0,0.0,-0.0090836584568023,60.0,4.562154769897461,-0.0,-7.142615743305214e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.60159522946924e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0001011099811876,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,7.467986870324239e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,0.0001011094573186,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.000479616341181,284.7462463378906,294.1499938964844,291.12567138671875,285.00006103515625,292.371337890625,291.0336608886719,284.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.56674109428468e-09,0.0010231047635897,-0.0214941129088401,0.0,0.0,0.0,-0.0090597178786993,60.0,4.569185733795166,-0.0,-7.1368532417182e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.597729513188824e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0001010692722047,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,7.464979717042297e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0001010687410598,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.000479423237266,284.74462890625,294.1499938964844,291.1387634277344,284.9995422363281,292.36016845703125,291.0497741699219,284.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227009188383,8.518515670630222e-09,0.0010226923041045,-0.0213678237050771,0.0,0.0,0.0,-0.0090358108282089,60.0,4.575839519500732,-0.0,-7.131100687729487e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.593878348823635e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.000101028708741,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,7.461983477696776e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,0.000101028192148,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,0.0004792308900505,284.7430419921875,294.1499938964844,291.1503601074219,284.9986267089844,292.3492736816406,291.0646667480469,284.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222900891676,8.470476764443902e-09,0.0010222815908491,-0.0212420243769884,0.0,0.0,0.0,-0.0090119959786534,60.0,4.581068992614746,-0.0,-7.125372292193789e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,9.590031550033018e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.000100988196209,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,7.458990876330063e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,0.000100987679616,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0004790387465618,284.741455078125,294.1499938964844,291.16033935546875,284.9972229003906,292.3385314941406,291.07916259765625,284.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218796087428,8.422488484427504e-09,0.0010218712268397,-0.02111635543406,0.0,0.0,0.0,-0.0089882062748074,60.0,4.585879325866699,-0.0,-7.119653133713656e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.586200030753388e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0001009478510241,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,7.456010644091293e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0001009473344311,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,0.0004788473888766,284.7398986816406,294.1499938964844,291.1685791015625,284.9953308105469,292.3279724121094,291.0920715332031,284.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214709909632,8.3746982681987e-09,0.0010214626090601,-0.0209912043064832,0.0,0.0,0.0,-0.0089645143598318,60.0,4.588942527770996,-0.0,-7.113958844229273e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,9.582372877048329e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001009075422189,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,7.45303332223557e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,0.0001009070329018,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0004786562640219,284.73834228515625,294.1499938964844,291.1749267578125,284.99285888671875,292.31756591796875,291.1044921875,284.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326959566318237e-09,0.0010210543405264,-0.0208661891520023,0.0,0.0,0.0,-0.0089408485218882,60.0,4.591524124145508,-0.0,-7.108273791800458e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.578559547662736e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0001008673789328,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,7.450066914316267e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.0001008668696158,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,0.0004784657794516,284.73681640625,294.1499938964844,291.1792297363281,284.9898376464844,292.3072814941406,291.1156005859375,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386065623841e-09,0.0010206475853919,-0.0207416042685508,0.0,0.0,0.0,-0.0089172646403312,60.0,4.592662334442139,-0.0,-7.102610055653713e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.57475567702204e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,0.0001008273175102,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,7.447107782354578e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0001008268154691,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.0004782757605426,284.7352905273437,294.1499938964844,291.1813659667969,284.9861755371094,292.2970886230469,291.1253356933594,284.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.2319369099082e-09,0.0010202418779954,-0.0206173434853553,0.0,0.0,0.0,-0.0088937412947416,60.0,4.592334747314453,-0.0,-7.09696337253263e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.570966358296572e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,0.0001007874161587,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,7.444160291925073e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,0.0001007869141176,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0004780865274369,284.7337951660156,294.1499938964844,291.1811828613281,284.9818725585937,292.2870178222656,291.13262939453125,284.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198458330705,8.184671607125438e-09,0.001019837683998,-0.0204935651272535,0.0,0.0,0.0,-0.0088703101500868,60.0,4.58967924118042,-0.0,-7.091341558407295e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.567177767166868e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001007475220831,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,7.441213529091328e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,0.000100747020042,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0004778973234351,284.7323303222656,294.1499938964844,291.1785888671875,284.9768981933594,292.2770080566406,291.13934326171875,284.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194417554885,8.137418738840552e-09,0.0010194336064159,-0.0203698147088289,0.0,0.0,0.0,-0.0088468845933675,60.0,4.586605548858643,-0.0,-7.085722586452904e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.563407365931198e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,0.0001007078099064,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.43827986298129e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.0001007073151413,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,0.0004777089925482,284.7308654785156,294.1499938964844,291.17340087890625,284.97119140625,292.2670288085937,291.14337158203125,284.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190395405516,8.090386138803751e-09,0.001019031391479,-0.0202466435730457,0.0,0.0,0.0,-0.008823568932712,60.0,4.580921173095703,-0.0,-7.080132746750678e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.559642057865858e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001006681559374,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,7.435351290041581e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001006676684482,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,0.0004775209235958,284.7294311523437,294.1499938964844,291.16552734375,284.9646911621094,292.257080078125,291.14654541015625,284.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186379076913,8.043420152148428e-09,0.001018629875034,-0.0201236438006162,0.0,0.0,0.0,-0.0088002858683466,60.0,4.574504375457764,-0.0,-7.074552144104018e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.555893484503032e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0001006286765914,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,7.432435086229816e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0001006281891022,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0004773336986545,284.7279968261719,294.1499938964844,291.15478515625,284.9573974609375,292.2471008300781,291.1466064453125,284.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182380210608,7.996660222886476e-09,0.0010182299884036,-0.02000118419528,0.0,0.0,0.0,-0.0087771043181419,60.0,4.565101146697998,-0.0,-7.068999252624053e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.552147821523248e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0001005892336252,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,7.429521065205336e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.000100588746136,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0004771466192323,284.7265930175781,294.1499938964844,291.1410522460937,284.9492492675781,292.23712158203125,291.145751953125,284.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178384836763,7.94993937347499e-09,0.0010178305674344,-0.019878827035427,0.0,0.0,0.0,-0.0087539432570338,60.0,4.554953098297119,-0.0,-7.06345275602871e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,9.548419620841742e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,0.0001005499652819,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,7.426620868500322e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001005494850687,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004769603838212,284.7252197265625,294.1499938964844,291.1242370605469,284.9402160644531,292.2270202636719,291.1414794921875,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174406925216,7.903435239597911e-09,0.001017432892695,-0.0197570361196994,0.0,0.0,0.0,-0.0087308892980217,60.0,4.541567325592041,-0.0,-7.057933970600061e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.544695785734802e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,0.0001005107478704,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,7.423724309774116e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0001005102676572,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,0.0004767743812408,284.7238464355469,294.1499938964844,291.1041259765625,284.93023681640625,292.2168884277344,291.1361083984375,284.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856985284604434e-09,0.0010170356836169,-0.019635384902358,0.0,0.0,0.0,-0.0087078623473644,60.0,4.527280330657959,-0.0,-7.052423711684241e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.54098577494733e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.000100471675978,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.420837937388569e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,0.0001004712030407,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,0.0004765890771523,284.72247314453125,294.1499938964844,291.08062744140625,284.9192810058594,292.2066650390625,291.128173828125,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810707636224379e-09,0.0010166399879381,-0.0195141844451427,0.0,0.0,0.0,-0.0086849201470613,60.0,4.510489940643311,-0.0,-7.046936190135966e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.537284495308997e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0001004326986731,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,7.417958840960637e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001004322257358,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,0.0004764042096212,284.7211303710937,294.1499938964844,291.0536193847656,284.90728759765625,292.1962585449219,291.1176147460937,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016252906993,7.764541898325206e-09,0.0010162452235817,-0.0193932764232158,0.0,0.0,0.0,-0.0086620338261127,60.0,4.491216659545898,-0.0,-7.041463589985143e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,9.533565025776623e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001003935249173,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,7.415065192617476e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,0.000100393059256,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,0.0004762184689752,284.7198181152344,294.1499938964844,291.0229187011719,284.89422607421875,292.1855773925781,291.1028137207031,284.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158562799915,7.718152339464268e-09,0.001015848480165,-0.0192717798054218,0.0,0.0,0.0,-0.0086390366777777,60.0,4.468245029449463,-0.0,-7.03596754192404e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,9.52990521909669e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,0.0001003549841698,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,7.412218110403046e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,0.0001003545185085,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0004760356387123,284.718505859375,294.1499938964844,290.9884338378906,284.8800048828125,292.1748046875,291.0868835449219,284.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154658230021,7.672500856870101e-09,0.0010154581395909,-0.0191522166132926,0.0,0.0,0.0,-0.008616404607892,60.0,4.444520473480225,-0.0,-7.030560311704903e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,9.525880886940286e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0001003126089926,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,7.409087993437424e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0001003121433313,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.000475834676763,284.7172241210937,294.1499938964844,290.95001220703125,284.8645935058594,292.16375732421875,291.06768798828125,284.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150367161259,7.622315223443366e-09,0.0010150291491299,-0.019020777195692,0.0,0.0,0.0,-0.0085915261879563,60.0,4.417671203613281,-0.0,-7.024618753348477e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,9.52168702497147e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.000100268436654,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,7.405825454043224e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.0001002679782686,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0004756251873914,284.7159729003906,294.1499938964844,290.90838623046875,284.8484802246094,292.1524963378906,291.0458679199219,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101458968129,7.570012172664065e-09,0.0010145821142941,-0.0188837926834821,0.0,0.0,0.0,-0.0085655990988016,60.0,4.388514041900635,-0.0,-7.018428505034535e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.515748388366774e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0001002058925223,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,7.40120594855398e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,0.000100205434137,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004753285320475,284.7146911621094,294.1499938964844,290.8644714355469,284.8321533203125,292.1409912109375,291.02154541015625,284.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013956265524,7.495962961456826e-09,0.0010139486985281,-0.0186898503452539,0.0,0.0,0.0,-0.0085288882255554,60.0,4.356884002685547,-0.0,-7.009670355273556e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.508331277174876e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0001001277851173,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,7.395436841761693e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0001001273340079,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,0.0004749580693896,284.7134704589844,294.1499938964844,290.8183288574219,284.81561279296875,292.1291198730469,290.9941711425781,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131655726581,7.4035035879660435e-09,0.0010131582384929,-0.0184476878494024,0.0,0.0,0.0,-0.0084830531850457,60.0,4.322575569152832,-0.0,-6.998742207997567e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.499431325821206e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.0001000340635073,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.388514495687559e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001000336123979,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.0004745135374832,284.7122497558594,294.1499938964844,290.7700500488281,284.7988586425781,292.116943359375,290.9645080566406,284.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122171370312,7.292567882899448e-09,0.0010122098028659,-0.0181571263819932,0.0,0.0,0.0,-0.0084280576556921,60.0,4.286058902740479,-0.0,-6.985641221035621e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,9.48950182646513e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.992949344450608e-05,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.380790339084342e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.99290496110916e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0004740175500046,284.7110290527344,294.1499938964844,290.7197265625,284.7818298339844,292.1044616699219,290.9326171875,284.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111586889252,7.168800220114235e-09,0.0010111514711752,-0.0178329534828662,0.0,0.0,0.0,-0.0083667011931538,60.0,4.247625827789307,-0.0,-6.971038857273015e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,9.478305582888424e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,9.981158655136824e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.372081745415926e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.981114271795376e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0004734582616947,284.7098693847656,294.1499938964844,290.6674194335937,284.7645568847656,292.0915832519531,290.89862060546875,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029250070900161e-09,0.0010099582141265,-0.0174674354493618,0.0,0.0,0.0,-0.0082975206896662,60.0,4.207195281982422,-0.0,-6.954593345653849e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.466095798416065e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.9683013104368e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,7.362585165537894e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.968257654691116e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004728483909275,284.70867919921875,294.1499938964844,290.6131896972656,284.7470092773437,292.0783996582031,290.86279296875,284.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086639085784,6.8770766858961e-09,0.0010086570400744,-0.0170688461512327,0.0,0.0,0.0,-0.0082220816984772,60.0,4.164986610412598,-0.0,-6.936681984370807e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
