time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172080,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.452841914026068e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.954344568541272e-05,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,7.352275861194357e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.954300912795588e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004721863660961,284.7075500488281,294.1499938964844,290.55712890625,284.72918701171875,292.06475830078125,290.8251647949219,284.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072514414787,6.711896372024739e-09,0.00100724468939,-0.0166361778974533,0.0,0.0,0.0,-0.0081401951611042,60.0,4.120846748352051,-0.0,-6.917266404116162e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,9.439062705496326e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.939833398675546e-05,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,7.341558375628665e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.93978974292986e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0004714980605058,284.7064208984375,294.1499938964844,290.4992980957031,284.7110900878906,292.0508117675781,290.78631591796875,284.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057827457785,6.540162189594412e-09,0.0010057762265205,-0.0161863341927528,0.0,0.0,0.0,-0.0080550592392683,60.0,4.075561046600342,-0.0,-6.897109017245384e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,9.424504241906106e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.9245022283867e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,7.33023407519795e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.924459300236776e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.000470770872198,284.7052917480469,294.1499938964844,290.4398193359375,284.6926574707031,292.0365905761719,290.74639892578125,284.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.35872421383965e-09,0.0010042248759418,-0.0157110597938299,0.0,0.0,0.0,-0.007965113967657,60.0,4.028951644897461,-0.0,-6.875844604792293e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.409426274942234e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.908623906085268e-05,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,7.318506686715409e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,9.908581705531104e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0004700177232734,284.7041931152344,294.1499938964844,290.3787536621094,284.6739501953125,292.0218811035156,290.7049560546875,284.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026241652667,6.1708163023865845e-09,0.0010026179952546,-0.0152188278734683,0.0,0.0,0.0,-0.0078719584271311,60.0,3.9806742668151855,-0.0,-6.85385614929146e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,9.394055814482272e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,9.892437810776757e-05,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,7.306551560759544e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.892395610222592e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.000469249964226,284.703125,294.1499938964844,290.316162109375,284.6548767089844,292.0065612792969,290.66229248046875,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000985968858,5.979264638966697e-09,0.0010009799152612,-0.0147170396521687,0.0,0.0,0.0,-0.0077769984491169,60.0,3.9309585094451904,-0.0,-6.831477605828695e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.378431423101574e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,9.875984687823802e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,7.294398528756574e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,9.87594248726964e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0004684695159085,284.7020568847656,294.1499938964844,290.2521057128906,284.635498046875,291.9910583496094,290.6189880371094,284.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993207640945,5.784548839926629e-09,0.0009993149433284,-0.0142069514840841,0.0,0.0,0.0,-0.0076804691925644,60.0,3.880669593811035,-0.0,-6.808767238908331e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.36291107791476e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.859640704235062e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,7.282326987478882e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,9.8595985036809e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,0.0004676942480728,284.7010192871094,294.1499938964844,290.18670654296875,284.6157531738281,291.97509765625,290.5749816894531,284.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976665023714,5.591130669557742e-09,0.0009976609144359,-0.0137002505362033,0.0,0.0,0.0,-0.0075845830142498,60.0,3.829401731491089,-0.0,-6.786245165812943e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.347522427560762e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,9.843434963840993e-05,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,7.270357309607789e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,9.843394218478352e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0004669255868066,284.6999816894531,294.1499938964844,290.1200256347656,284.595703125,291.9586486816406,290.5301208496094,284.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960267925634,5.399355629265301e-09,0.0009960214374586,-0.0131978448480367,0.0,0.0,0.0,-0.007489513605833,60.0,3.777189016342163,-0.0,-6.763951176935734e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,9.332447370979936e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.827559551922604e-05,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,7.258631376316771e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,9.827518806559964e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0004661725542973,284.698974609375,294.1499938964844,290.0521240234375,284.57525634765625,291.9418640136719,290.48486328125,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944197954609,5.211481024502973e-09,0.0009944145567715,-0.012705648317933,0.0,0.0,0.0,-0.0073963743634521,60.0,3.724503517150879,-0.0,-6.742146752003464e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.31801478145644e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.812361531658098e-05,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,7.247406028909609e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,9.81232078629546e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,0.0004654516524169,284.6979675292969,294.1499938964844,289.9831237792969,284.5544738769531,291.92462158203125,290.4390563964844,284.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928814833983,5.031618233175551e-09,0.0009928764775395,-0.0122344335541129,0.0,0.0,0.0,-0.0073072086088359,60.0,3.671242475509644,-0.0,-6.721304401935414e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.304800914833322e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.798446262720972e-05,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.237128011183813e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,9.798406244954094e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,0.000464791606646,284.6969909667969,294.1499938964844,289.9130554199219,284.5332946777344,291.90679931640625,290.392578125,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914730908349,4.866943292824999e-09,0.0009914683178067,-0.0118029993027448,0.0,0.0,0.0,-0.0072255712002515,60.0,3.617548704147339,-0.0,-6.702251198476007e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,9.291772585129364e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,9.784726717043668e-05,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,7.22699478501454e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,9.78468669927679e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,0.000464140844997,284.696044921875,294.1499938964844,289.84197998046875,284.51177978515625,291.8887023925781,290.345947265625,284.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900843724608,4.704578504544088e-09,0.0009900797158479,-0.0113776130601763,0.0,0.0,0.0,-0.0071450788527727,60.0,3.5635910034179688,-0.0,-6.683490738623733e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.280211816076188e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.772551857167856e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,7.21800242899917e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.772512566996738e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.000463563366793,284.6950988769531,294.1499938964844,289.7700500488281,284.4898986816406,291.8701171875,290.2986755371094,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888522326946,4.560496869032704e-09,0.000988847692497,-0.0110001219436526,0.0,0.0,0.0,-0.0070736519992351,60.0,3.50944447517395,-0.0,-6.666865459692417e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.269843576475978e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.761633555172013e-05,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.20993775757961e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.761594265000896e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,0.0004630454932339,284.69415283203125,294.1499938964844,289.6972961425781,284.4676208496094,291.85113525390625,290.2508544921875,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877471020445,4.431277123018162e-09,0.0009877426782622,-0.0106615647673606,0.0,0.0,0.0,-0.0070095919072628,60.0,3.4552273750305176,-0.0,-6.651972483950885e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,9.26104694372043e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.752369805937632e-05,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,7.203095447039232e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,9.752330515766516e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0004626060836017,284.6932373046875,294.1499938964844,289.623779296875,284.4449768066406,291.8316650390625,290.20233154296875,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868092602118,4.321635049819861e-09,0.0009868049528449,-0.0103742983192205,0.0,0.0,0.0,-0.0069552366621792,60.0,3.401047706604004,-0.0,-6.639348981707371e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.253630560124292e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,9.744559793034568e-05,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,7.197326340246946e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.744520502863452e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0004622356209438,284.6923522949219,294.1499938964844,289.54962158203125,284.4219970703125,291.8117370605469,290.1530456542969,284.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986018567346,4.2291912194514225e-09,0.0009860143763944,-0.0101320892572402,0.0,0.0,0.0,-0.0069094076752662,60.0,3.34696626663208,-0.0,-6.62871428858125e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.24796113395132e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,9.73858914221637e-05,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,7.192916382336989e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.738550579641014e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,0.0004619524406734,284.6914367675781,294.1499938964844,289.474853515625,284.39862060546875,291.7914428710937,290.1029663085937,284.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854139061644,4.158514865792995e-09,0.0009854097152128,-0.0099469134584069,0.0,0.0,0.0,-0.0068743689917027,60.0,3.293063879013061,-0.0,-6.620589942940569e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,9.243860404239967e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.734270861372352e-05,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,7.189726602518931e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,9.734232298796996e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.0,0.0,0.0004617476079147,284.6905822753906,294.1499938964844,289.39959716796875,284.3749084472656,291.77056884765625,290.0515441894531,284.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849766502156,4.1073828782600685e-09,0.0009849725756794,-0.009812943637371,0.0,0.0,0.0,-0.0068490211851894,60.0,3.239408731460572,-0.0,-6.614715175601307e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.241438237950206e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.73171991063282e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,7.187842857092619e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.731682075653224e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0004616266523953,284.6897277832031,294.1499938964844,289.32391357421875,284.350830078125,291.7492370605469,289.9987487792969,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847182082012,4.0771719334031795e-09,0.0009847141336649,-0.0097337877377867,0.0,0.0,0.0,-0.0068340436555445,60.0,3.1860294342041016,-0.0,-6.611245595422588e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.240579674951732e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,9.730815509101376e-05,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,7.187174196587875e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.730777674121782e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.000461583782453,284.6888732910156,294.1499938964844,289.24786376953125,284.3263854980469,291.7273864746094,289.9444274902344,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846262400969,4.066432968130584e-09,0.0009846221655607,-0.0097056506201624,0.0,0.0,0.0,-0.0068287192843854,60.0,3.1329476833343506,-0.0,-6.610012803776044e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,9.241417137673125e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.731697355164216e-05,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,7.187825394794345e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,9.73165952018462e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.0004616256337612,284.68804931640625,294.1499938964844,289.17156982421875,284.3016357421875,291.7050170898437,289.887939453125,284.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847150649875,4.076832205157643e-09,0.0009847109904512,-0.0097328973934054,0.0,0.0,0.0,-0.0068338741548359,60.0,3.080228805541992,-0.0,-6.611206515572121e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.243137174053118e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.733507613418624e-05,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,7.189162715803832e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.733470506034791e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,0.0004617115482687,284.6872253417969,294.1499938964844,289.0950622558594,284.2765197753906,291.6822509765625,289.8302917480469,284.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.0982190974148125e-09,0.0009848936460912,-0.0097889322787523,0.0,0.0,0.0,-0.0068444749340415,60.0,3.027733325958252,-0.0,-6.613662861809645e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.24615451367572e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.7366857517045e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,7.191509212134406e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,9.736647916724904e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0004618622770067,284.6864318847656,294.1499938964844,289.0184020996094,284.2511291503906,291.6590576171875,289.7706298828125,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852190269157,4.135779718694721e-09,0.0009852149523794,-0.0098873460665345,0.0,0.0,0.0,-0.0068630962632596,60.0,2.9755072593688965,-0.0,-6.617977987843916e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,9.249973663827404e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,9.740707173477858e-05,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,7.194479985628277e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.740670066094026e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,0.0004620530817192,284.6856384277344,294.1499938964844,288.9417419433594,284.22540283203125,291.63531494140625,289.708740234375,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856256656348,4.1833301267502065e-09,0.0009856215910986,-0.0100119318813085,0.0,0.0,0.0,-0.0068866689689457,60.0,2.923548698425293,-0.0,-6.62344206148191e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.254421456716956e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.745390707394108e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,7.19793897587806e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.745353600010276e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0004622752894647,284.6848449707031,294.1499938964844,288.8651123046875,284.19940185546875,291.6111755371094,289.6451110839844,284.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.238708939396929e-09,0.0009860949357971,-0.0101570272818207,0.0,0.0,0.0,-0.0069141215644776,60.0,2.871788024902344,-0.0,-6.629809234937056e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.25920030567795e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.750422032084316e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,7.201654807431623e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,9.750385652296244e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0004625139699783,284.6841125488281,294.1499938964844,288.7886047363281,284.173095703125,291.58648681640625,289.5791320800781,284.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866080945357,4.298205791286591e-09,0.0009866037871688,-0.010312913917005,0.0,0.0,0.0,-0.0069436174817383,60.0,2.8202290534973145,-0.0,-6.636653182567899e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.26371940295212e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.755181235959752e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,7.205169822555035e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.755144856171682e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,0.0004627397283911,284.683349609375,294.1499938964844,288.7122497558594,284.1465759277344,291.5612487792969,289.5111694335937,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870893554762,4.354478555512742e-09,0.0009870850481092,-0.0104603506624698,0.0,0.0,0.0,-0.0069715147837996,60.0,2.7687954902648926,-0.0,-6.643129069061615e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.268358553526924e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.760066313901916e-05,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,7.208777242340147e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,9.760029934113844e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,0.000462971482193,284.6826171875,294.1499938964844,288.6361999511719,284.1197814941406,291.5356750488281,289.44189453125,284.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875836549326,4.4122412390379395e-09,0.0009875792311504,-0.0106116915121674,0.0,0.0,0.0,-0.0070001515559852,60.0,2.7174341678619385,-0.0,-6.64977974906833e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,9.272271563531832e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.764186688698828e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.0,0.0,7.21182077541016e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.0,0.0,9.764150308910756e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,0.0004631669435184,284.681884765625,294.1499938964844,288.5604858398437,284.0927734375,291.5096130371094,289.3712158203125,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879999561235,4.460958269447701e-09,0.0009879955323413,-0.010739330202341,0.0,0.0,0.0,-0.0070243012160062,60.0,2.6661624908447266,-0.0,-6.655391615595363e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.275345655623823e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.767423762241378e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,7.214211655082181e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.767388110049068e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,0.0004633205535355,284.6811828613281,294.1499938964844,288.4851989746094,284.0655517578125,291.4831237792969,289.2994689941406,284.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883273160085,4.4992272130173205e-09,0.0009883228922262,-0.0108395954594016,0.0,0.0,0.0,-0.0070432731881737,60.0,2.614941120147705,-0.0,-6.659801954356226e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.277345816371962e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.769529424374924e-05,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,7.215766527224332e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.769493772182614e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,0.0004634204669855,284.68048095703125,294.1499938964844,288.4104309082031,284.0381774902344,291.4562072753906,289.2272033691406,284.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885402396321,4.524109975534429e-09,0.0009885356994345,-0.0109047889709472,0.0,0.0,0.0,-0.0070556094869971,60.0,2.563786745071411,-0.0,-6.662669704837755e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,9.278571087634192e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,9.770819451659918e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,7.21671967767179e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,9.77078452706337e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,0.000463481672341,284.6798095703125,294.1499938964844,288.33624267578125,284.0106201171875,291.42889404296875,289.1544189453125,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886705083772,4.539341347253867e-09,0.0009886659681797,-0.0109446952119469,0.0,0.0,0.0,-0.0070631601847708,60.0,2.512685537338257,-0.0,-6.664426166480554e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,9.278579818783328e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.770828182809056e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,7.216725498437881e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,9.770793258212508e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,0.0004634821088984,284.6791381835937,294.1499938964844,288.2626953125,283.98291015625,291.4011535644531,289.0815734863281,284.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886712068691,4.5394106251706035e-09,0.0009886666666716,-0.010944876819849,0.0,0.0,0.0,-0.0070631951093673,60.0,2.4617044925689697,-0.0,-6.664433982450646e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,9.277676872443408e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,9.76987721514888e-05,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,7.216023368528113e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,9.769842290552332e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,0.000463437027065,284.678466796875,294.1499938964844,288.1898803710937,283.9551086425781,291.373046875,289.0089111328125,284.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885748149827,4.528129426972782e-09,0.0009885702747851,-0.0109153194352984,0.0,0.0,0.0,-0.0070576025173068,60.0,2.410907030105591,-0.0,-6.663133689244205e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.275758202420548e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.767857409315184e-05,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,7.214531069621444e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.767822484718636e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,0.0004633412172552,284.6778259277344,294.1499938964844,288.1178894042969,283.9272155761719,291.3446044921875,288.93670654296875,284.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883702732622,4.504191686294234e-09,0.0009883657330647,-0.0108526023104786,0.0,0.0,0.0,-0.0070457365363836,60.0,2.3603644371032715,-0.0,-6.660373941258514e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.273099567508324e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,9.765056893229485e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,7.212462514871731e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.765021968632936e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,0.0004632084164768,284.6772155761719,294.1499938964844,288.0468139648437,283.8992919921875,291.3157043457031,288.865234375,284.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880865691229,4.471027104102632e-09,0.0009880820289254,-0.0107657108455896,0.0,0.0,0.0,-0.0070292949676513,60.0,2.310192823410034,-0.0,-6.656551931882859e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.269819565815852e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.76160226855427e-05,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,7.209910836536437e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.761568071553484e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004630445910152,284.6766052246094,294.1499938964844,287.9766845703125,283.8713073730469,291.2864990234375,288.7946472167969,284.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877368574962,4.430126931964651e-09,0.0009877324337139,-0.0106585519388318,0.0,0.0,0.0,-0.0070090196095407,60.0,2.260514497756958,-0.0,-6.651839612459298e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,9.26605353015475e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,9.75763687165454e-05,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,7.206981536000967e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.757602674653754e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.0004628564929589,284.6759948730469,294.1499938964844,287.9075927734375,283.84332275390625,291.2569274902344,288.7249755859375,284.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873352246358,4.383176044342463e-09,0.0009873309172689,-0.0105355391278862,0.0,0.0,0.0,-0.0069857439957559,60.0,2.2112977504730225,-0.0,-6.6464330927829e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.26197462831624e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.753341146279126e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,7.203809218481183e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,9.7533076768741e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0004626527661457,284.6753845214844,294.1499938964844,287.8396301269531,283.8153686523437,291.2270202636719,288.6562805175781,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869004134088,4.332321612565693e-09,0.0009868961060419,-0.0104022985324263,0.0,0.0,0.0,-0.006960533093661,60.0,2.162681818008423,-0.0,-6.640578931182972e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
