time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.257664351025596e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.748801676323636e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,7.200455729616806e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,9.748768206918612e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,0.000462437456008,284.6748352050781,294.1499938964844,287.7728881835937,283.7874450683594,291.19683837890625,288.5887451171875,284.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864408057183,4.278580156835687e-09,0.0009864364983513,-0.0102614918723702,0.0,0.0,0.0,-0.0069338912144303,60.0,2.1148271560668945,-0.0,-6.634395077753652e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,9.25323329283856e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.744135604705662e-05,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,7.197009108494967e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,9.744102135300636e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004622161213774,284.6742553710937,294.1499938964844,287.7074279785156,283.7596435546875,291.16632080078125,288.5224304199219,284.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223340344111648e-09,0.0009859642013907,-0.0101167606189847,0.0,0.0,0.0,-0.0069065066054463,60.0,2.067915916442871,-0.0,-6.628042115153221e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.248710557585582e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.739372762851416e-05,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,7.19349118298851e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.739339293446392e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0004619902174454,284.6737060546875,294.1499938964844,287.643310546875,283.73193359375,291.1355285644531,288.45721435546875,284.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854862000793,4.166957889850664e-09,0.0009854820091277,-0.0099690342321991,0.0,0.0,0.0,-0.0068785552866756,60.0,2.0217039585113525,-0.0,-6.621560544317617e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,9.24473351915367e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.735184721648692e-05,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,7.190397445810959e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.735151979839428e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,0.0004617915838025,284.67315673828125,294.1499938964844,287.58062744140625,283.704345703125,291.1044921875,288.39306640625,284.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850620990619,4.117374885481695e-09,0.0009850580245256,-0.0098391221836209,0.0,0.0,0.0,-0.0068539744243025,60.0,1.9766311645507808,-0.0,-6.615863412662294e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.240724466508254e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.730963211040944e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,7.187279697973281e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.73093046923168e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.000461591349449,284.6726379394531,294.1499938964844,287.5194702148437,283.6769714355469,291.0732116699219,288.3299560546875,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846345055848,4.0673953094483295e-09,0.0009846304310485,-0.0097081717103719,0.0,0.0,0.0,-0.0068291961215436,60.0,1.9324562549591064,-0.0,-6.610122937900087e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.238126949639992e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.72822672338225e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,7.185258436948061e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.728193981572986e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.000461461575469,284.672119140625,294.1499938964844,287.4598999023437,283.6498107910156,291.04168701171875,288.26763916015625,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843574371188,4.034993228430039e-09,0.0009843534789979,-0.0096232751384377,0.0,0.0,0.0,-0.0068131340667605,60.0,1.889449000358581,-0.0,-6.606403246678384e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.235345351044089e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,9.72529742284678e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.183094567153603e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.725265408633275e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,0.0004613226628862,284.671630859375,294.1499938964844,287.4020080566406,283.62286376953125,291.0099792480469,288.20623779296875,284.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840608108788,4.0003067525162805e-09,0.0009840568527579,-0.0095323920249938,0.0,0.0,0.0,-0.0067959381267428,60.0,1.84756600856781,-0.0,-6.602421365187183e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,9.231159492628648e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.720889647724108e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,7.179839303717017e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,9.720857633510605e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0004611135809682,284.671142578125,294.1499938964844,287.3458557128906,283.5962219238281,290.97802734375,288.1461181640625,284.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836147073656,3.948124494002059e-09,0.0009836107492446,-0.0093956682831048,0.0,0.0,0.0,-0.0067700697109103,60.0,1.806798934936524,-0.0,-6.59643433209567e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.225698886439204e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,9.715138730825856e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,7.175591599661857e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.715106716612354e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.0004608408198691,284.670654296875,294.1499938964844,287.2915344238281,283.56988525390625,290.9458923339844,288.0877990722656,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830325143411,3.8800562762730806e-09,0.0009830286726355,-0.0092173209413886,0.0,0.0,0.0,-0.0067363251000642,60.0,1.7672312259674072,-0.0,-6.588629020143344e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.219486673828214e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.708596917334944e-05,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,7.170759636210278e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.708565630717204e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,0.0004605305148288,284.6701965332031,294.1499938964844,287.2391052246094,283.5438842773437,290.91363525390625,288.0310974121094,284.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823703439906,3.802627102089673e-09,0.0009823666187003,-0.0090144453570246,0.0,0.0,0.0,-0.0066979406401515,60.0,1.7286804914474487,-0.0,-6.579755762459173e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.212807344738394e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.701563249109312e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,7.165563874877989e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,9.70153123489581e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0004601968685165,284.66973876953125,294.1499938964844,287.18865966796875,283.51824951171875,290.8812255859375,287.9764404296875,284.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816584642976,3.7193741420082915e-09,0.0009816547390073,-0.008796309120953,0.0,0.0,0.0,-0.0066566686145961,60.0,1.6914446353912354,-0.0,-6.570220989488007e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.206096001435073e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.694495383882896e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,7.160344102885574e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,9.694464097265154e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0004598616505973,284.6693115234375,294.1499938964844,287.1402893066406,283.4930419921875,290.8487243652344,287.9231872558594,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809432085603,3.6357281629761916e-09,0.0009809395996853,-0.0085771419107913,0.0,0.0,0.0,-0.0066152019426226,60.0,1.6554367542266846,-0.0,-6.560649268294584e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,9.199326450470836e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,9.687366400612518e-05,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.15507849236019e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.68733584159054e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,0.000459523522295,284.6688842773437,294.1499938964844,287.0940246582031,283.46826171875,290.81610107421875,287.8721618652344,284.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802216663956,3.5513543217291503e-09,0.0009802180575206,-0.0083560664206743,0.0,0.0,0.0,-0.0065733743831515,60.0,1.620830774307251,-0.0,-6.55100009794296e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.192668221658096e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.680355287855492e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,7.149899465730414e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.680324728833511e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,0.0004591909528244,284.66845703125,294.1499938964844,287.04998779296875,283.4439392089844,290.783447265625,287.8224792480469,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795117657631,3.4683700356197278e-09,0.0009795082733035,-0.0081386314705014,0.0,0.0,0.0,-0.0065322341397404,60.0,1.5874078273773191,-0.0,-6.541517905134242e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.186045645037666e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.673380554886536e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.144748087739572e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.673349995864557e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,0.0004588601295836,284.6680603027344,294.1499938964844,287.0071105957031,283.4196472167969,290.75067138671875,287.775146484375,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788058232516,3.3858214010251686e-09,0.0009788024472072,-0.0079223364591598,0.0,0.0,0.0,-0.0064913113601505,60.0,1.5555394887924194,-0.0,-6.53209184520165e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,9.178851905744524e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.665805555414408e-05,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,7.139152876334265e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.665774996392428e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,0.0004585008136928,284.66766357421875,294.1499938964844,286.9642944335937,283.39483642578125,290.7178955078125,287.7290954589844,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780393447726,3.296168893385243e-09,0.0009780359687283,-0.0076874252408742,0.0,0.0,0.0,-0.0064468677155673,60.0,1.5240654945373535,-0.0,-6.52186216143491e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.171023702947424e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.65756189543754e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,7.133063627406955e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.65753133641556e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,0.0004581097746267,284.6672668457031,294.1499938964844,286.9215393066406,283.3695983886719,290.6850280761719,287.68505859375,284.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772051125764,3.198605824650258e-09,0.0009772019693627,-0.0074317855760455,0.0,0.0,0.0,-0.0063985027372837,60.0,1.49309241771698,-0.0,-6.510738614906586e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.16112185223028e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.647133992984892e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.125362026272342e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.647104161558671e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,0.0004576151550281,284.6669006347656,294.1499938964844,286.8788452148437,283.3439025878906,290.652099609375,287.64306640625,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761496330611,3.0752054236415916e-09,0.0009761465480551,-0.0071084448136389,0.0,0.0,0.0,-0.0063373269513249,60.0,1.462189793586731,-0.0,-6.496683369050515e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,9.149219113169238e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,9.634599700802936e-05,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,7.116104097804055e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.63456986937672e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004570206219796,284.6665344238281,294.1499938964844,286.8362121582031,283.3178100585937,290.619140625,287.6036376953125,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748815209604,2.9268807377746953e-09,0.0009748786105774,-0.0067197922617197,0.0,0.0,0.0,-0.0062637976370751,60.0,1.4312152862548828,-0.0,-6.479809400161686e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,9.137746383203194e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.622517973184586e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,7.107180135790259e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.622488869354127e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.000456447538454,284.66619873046875,294.1499938964844,286.793701171875,283.2913513183594,290.5861511230469,287.5670166015625,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736585780046,2.78391354413543e-09,0.0009736557840369,-0.0063451752066612,0.0,0.0,0.0,-0.0061929211951792,60.0,1.4003136157989502,-0.0,-6.463565682679473e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,9.127967496169732e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.612220310373232e-05,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,7.099573849700391e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,9.612191206542776e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,0.0004559590888675,284.6658630371094,294.1499938964844,286.7512512207031,283.2645263671875,290.5531005859375,287.5319519042969,284.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726159623824,2.6620470272575862e-09,0.00097261328483,-0.006025846581906,0.0,0.0,0.0,-0.0061325044371187,60.0,1.3696274757385254,-0.0,-6.449735678870638e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.118898742599411e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,9.602669888408856e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,7.092520536389202e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.602640784578398e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,0.0004555060877464,284.66552734375,294.1499938964844,286.7089233398437,283.2373962402344,290.5199890136719,287.4984130859375,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716495405882,2.549028765841399e-09,0.0009716469794511,-0.0057297013700008,0.0,0.0,0.0,-0.0060764774680137,60.0,1.3391393423080444,-0.0,-6.436922461716676e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,9.110324026551098e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.593640425009652e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,7.08585066604428e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.593611321179196e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,0.0004550777666736,284.6651916503906,294.1499938964844,286.66668701171875,283.2099304199219,290.4868469238281,287.46649169921875,284.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707356221042,2.442169133587413e-09,0.0009707331773824,-0.005449691787362,0.0,0.0,0.0,-0.0060235019773244,60.0,1.3088816404342651,-0.0,-6.424819787298476e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,9.101897740038112e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,9.584766667103396e-05,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.079296483425424e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,9.5847382908687e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,0.0004546568670775,284.6648864746094,294.1499938964844,286.62457275390625,283.1822204589844,290.45367431640625,287.4358215332031,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698374778963,2.337156690401798e-09,0.0009698351495899,-0.0051745222881436,0.0,0.0,0.0,-0.0059714424423873,60.0,1.2788128852844238,-0.0,-6.412936670585624e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.093552216654643e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.575978765496984e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,7.07280560163781e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.575950389262287e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,0.0004542400129139,284.66461181640625,294.1499938964844,286.5826110839844,283.1542663574219,290.4204406738281,287.4069519042969,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689480066299,2.2331572147038514e-09,0.0009689457947388,-0.0049020047299563,0.0,0.0,0.0,-0.0059198853559792,60.0,1.2489356994628906,-0.0,-6.401180030479736e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.084570774575695e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,9.566520748194308e-05,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.0,0.0,7.065819954732433e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,9.566492371959612e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,0.0004537914064712,284.664306640625,294.1499938964844,286.540771484375,283.1260681152344,290.3871765136719,287.3797302246094,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.121229636387056e-09,0.000967988744378,-0.0046087126247584,0.0,0.0,0.0,-0.0058643980883061,60.0,1.2191838026046753,-0.0,-6.388538054125092e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.074669651454316e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.556094300933182e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,7.05811835359782e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,9.556065924698488e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0004532968450803,284.6640319824219,294.1499938964844,286.4990539550781,283.0976867675781,290.3538513183594,287.354736328125,284.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669356513768,1.997846998946784e-09,0.0009669336141087,-0.0042854016646742,0.0,0.0,0.0,-0.0058032316155731,60.0,1.1895344257354736,-0.0,-6.374617811388816e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.063965262612328e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.544821659801528e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,7.04979247529991e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.544794011162594e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0004527621495071,284.6637878417969,294.1499938964844,286.4574890136719,283.06915283203125,290.3205261230469,287.3314208984375,284.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657950140535,1.8644557009395157e-09,0.0009657931514084,-0.003935863263905,0.0,0.0,0.0,-0.0057371049188077,60.0,1.159945368766785,-0.0,-6.35958485872834e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.052468521986155e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.532714466331528e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,7.040850323392078e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,9.532686817692591e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.0004521878436207,284.6635131835937,294.1499938964844,286.4161071777344,283.0404357910156,290.2871398925781,287.3109741210937,284.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645696845836,1.7211871927713671e-09,0.0009645679965615,-0.0035604406148195,0.0,0.0,0.0,-0.0056660799309611,60.0,1.1304481029510498,-0.0,-6.34345838079753e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,9.041003067977726e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.52064074226655e-05,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,7.031932182144374e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.520613093627615e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.000451615138445,284.66326904296875,294.1499938964844,286.3748779296875,283.0116271972656,290.2537536621094,287.293212890625,284.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633477893657,1.5783141460445902e-09,0.0009633462177589,-0.0031860531307756,0.0,0.0,0.0,-0.0055952514521777,60.0,1.1010905504226685,-0.0,-6.327396562255673e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.030282672028989e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,9.509351366432384e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.02359393471852e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.509324445389213e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004510796570684,284.6630554199219,294.1499938964844,286.3338317871094,282.98272705078125,290.2203369140625,287.2777404785156,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962205347605,1.4447244511828215e-09,0.0009622038924135,-0.0028359903953969,0.0,0.0,0.0,-0.0055290251038968,60.0,1.0719293355941772,-0.0,-6.312397005103776e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.021235746331512e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.499824955128132e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,7.016557356109843e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.4997973064892e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,0.0004506277618929,284.6628112792969,294.1499938964844,286.2929382324219,282.9537353515625,290.1868896484375,287.2637634277344,284.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612409048713,1.331986632102655e-09,0.0009612395660951,-0.0025405681226402,0.0,0.0,0.0,-0.005473134573549,60.0,1.04303777217865,-0.0,-6.299752897120925e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,9.011496877064928e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,9.48956876527518e-05,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,7.008982356637716e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.489541844232008e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,0.0004501412913668,284.6566162109375,294.1499938964844,286.25225830078125,282.9247131347656,290.14996337890625,287.251953125,284.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129325091838,1.2634411294953907e-09,0.0010129312286153,-0.0023086711298674,0.0,0.0,0.0,-0.0057019335217773,60.0,0.9711915254592896,-0.0,-6.28615595132942e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.008451161207633e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,9.486360795563088e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,7.006613304838538e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.486333874519914e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0004499891365412,284.65631103515625,294.1499938964844,286.2117919921875,282.8956604003906,290.11785888671875,287.2411499023437,284.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598791366443,1.1726501991660143e-09,0.000959877972491,-0.0021230347920209,0.0,0.0,0.0,-0.0053941491059958,60.0,0.9501162767410278,-0.0,-6.281904063598631e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.006269101519138e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,9.484063048148528e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,7.004915823927149e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.484036854701115e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0004498801718,284.66070556640625,294.1499938964844,286.1715087890625,282.8666381835937,290.08648681640625,287.2315368652344,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009231704170815,1.108904856828019e-09,0.0009231692529283,-0.0019921569619327,0.0,0.0,0.0,-0.0051807682029902,60.0,0.9519569277763368,-0.0,-6.278857966890429e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.003369632409886e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.481009328737856e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,7.002660277066752e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.480983135290444e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0004497353220358,284.6628723144531,294.1499938964844,286.1314697265625,282.8376159667969,290.0526733398437,287.2212829589844,284.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009451743098907,1.0951033413419964e-09,0.0009451732039451,-0.0019338687416166,0.0,0.0,0.0,-0.0052851242944598,60.0,0.8887549042701721,-0.0,-6.274812847095745e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.002995648188516e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.480615699430928e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,7.002369238762185e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.480589505983517e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0004497166955843,284.6669616699219,294.1499938964844,286.0916442871094,282.8086853027344,290.0205383300781,287.2115173339844,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282479295507,1.073509059423827e-09,0.0009282468236051,-0.0018940236186608,0.0,0.0,0.0,-0.0051902653649449,60.0,0.8596091866493225,-0.0,-6.27428917709949e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.00397717487067e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,9.481649613007904e-05,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,7.003132486715913e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.481623419560492e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,0.0004497657064348,284.6750793457031,294.1499938964844,286.0520324707031,282.7798156738281,289.9891662597656,287.2015380859375,284.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008885502466,1.0458443000516127e-09,0.0008885491988621,-0.0018609901890158,0.0,0.0,0.0,-0.0049781962297856,60.0,0.824172854423523,-0.0,-6.275654129694885e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,9.003090235637501e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,9.480715380050242e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.002442725934088e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.480689186602832e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0004497214104048,284.6808166503906,294.1499938964844,286.0126647949219,282.75103759765625,289.9608154296875,287.1921081542969,284.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008974111988209,1.0437378739069914e-09,0.000897410151083,-0.0018465917091816,0.0,0.0,0.0,-0.0050217825919389,60.0,0.8107682466506958,-0.0,-6.27441494316372e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
