time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176760,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,4.471221473067999e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,4.7084253310458735e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,3.477635982562788e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,4.708412234322168e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,0.0002233459963463,284.6863098144531,294.1499938964844,285.9735717773437,282.7223815917969,289.9332580566406,287.1820068359375,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009287482826039,1.0489342727737494e-09,0.000928747234866,-0.0018289160216227,0.0,0.0,0.0,-0.0051623042672872,60.0,0.7557533383369446,-0.0,-1.5475412951104772e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.005882748169824e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,9.483655594522132e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,7.00461387168616e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.483630128670484e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,0.0004498609341681,284.6879577636719,294.1499938964844,285.9346923828125,282.69390869140625,289.92462158203125,287.1698303222656,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007731467485427,9.537329814790496e-10,0.0007731457590125,-0.0017342320643365,0.0,0.0,0.0,-0.0043564103543758,60.0,0.5605461597442627,-0.0,-6.278303743556536e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,9.003516606753692e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.481163579039276e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,7.002773782005534e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.481138113187626e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0004497427435126,284.6891784667969,294.1499938964844,285.8961181640625,282.66558837890625,289.911865234375,287.1577453613281,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007829149253666,9.342774331955184e-10,0.000782913994044,-0.0016733153024688,0.0,0.0,0.0,-0.0043967016972601,60.0,0.460328608751297,-0.0,-6.275003983091666e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,4.2179293814115226e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,4.441695273271762e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,3.2806296076159924e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,4.441683267941698e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0002106935717165,284.6925354003906,294.1499938964844,285.8577880859375,282.637451171875,289.8834533691406,287.1488647460937,284.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007731124060228,8.863246803159083e-10,0.0007731115329079,-0.0015570495743304,0.0,0.0,0.0,-0.0043052886612713,60.0,0.5244112014770508,-0.0,-1.3771717100041773e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.002998558571562e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.480617882218212e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,7.002369966357946e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.480592416366562e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004497168411035,284.6935119628906,294.1499938964844,285.8197631835937,282.60955810546875,289.8602600097656,287.1396789550781,284.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006397967226803,7.844888627595025e-10,0.0006397959659807,-0.0014226374914869,0.0,0.0,0.0,-0.0036094977986067,60.0,0.5045960545539856,-0.0,-6.274277097872982e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,4.491955405683257e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,4.730258660856634e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,3.493762051220983e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,4.7302459279308096e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,0.0002243816998088,284.6968994140625,294.1499938964844,285.7820129394531,282.5819091796875,289.8404541015625,287.1312866210937,284.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005676880828104,6.87847168112654e-10,0.0005676873843185,-0.0012406738242134,0.0,0.0,0.0,-0.0031840272713452,60.0,0.4556418657302856,-0.0,-1.5619248117104693e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,4.03746307711117e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,4.2516549001447856e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,3.1402658350998536e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,4.251643622410484e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0002016789367189,284.6997985839844,294.1499938964844,285.7445678710937,282.5545349121094,289.8246154785156,287.1253967285156,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004742303281091,5.821741977385383e-10,0.0004742297460325,-0.0010563158430159,0.0,0.0,0.0,-0.0026644829194992,60.0,0.3902447819709778,-0.0,-1.2618458278268465e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,9.007791231852023e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,9.48566448641941e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,7.006097439443693e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.48563974816352e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0004499562783166,284.7390441894531,294.1499938964844,285.7074279785156,282.5274658203125,289.7918701171875,287.1144104003906,284.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001821719051804,3.8529995860514527e-10,0.0001821715268306,-0.0008307885727845,0.0,0.0,0.0,-0.001128529314883,60.0,0.3373375833034515,-0.0,-6.280954778503657e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,-8.06146090326365e-06,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,-8.489130777888931e-06,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,-6.270059202506673e-06,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,-8.489108040521387e-06,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,-4.026853275718168e-05,284.78521728515625,294.1499938964844,285.67059326171875,282.50067138671875,289.7552490234375,287.10986328125,284.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005996192339807,5.791724877468596e-10,0.0005996186519041,-0.0009230353753082,0.0,0.0,0.0,-0.003272742498666,60.0,0.2957772016525268,-0.0,-5.030560967789196e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,2.4783197659417056e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,2.609797229524702e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,1.9275923477835025e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,2.6097904992639087e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001237967808265,284.891357421875,294.1499938964844,285.63409423828125,282.4742736816406,289.68426513671875,287.1023864746094,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640833554323,3.3029939894291245e-10,0.0002640830352902,-0.0006042797467671,0.0,0.0,0.0,-0.0014875055057927,60.0,0.8957034945487976,-0.0,-4.754483029500989e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,2.0092811610084027e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,2.115875577146653e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,1.5627825632691383e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,2.1158701201784424e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001003674115054,284.8941955566406,294.1499938964844,285.5979309082031,282.4481811523437,289.67987060546875,287.1039123535156,284.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002134679089067,2.6715110679198517e-10,0.0002134676469722,-0.0004888771800324,0.0,0.0,0.0,-0.0012025001924484,60.0,0.4571146368980407,-0.0,-3.125143699378441e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,1.6148409486049786e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,1.7005098925437778e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,1.2559940842038486e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,1.7005055269692093e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,8.066437294473872e-05,284.8961181640625,294.1499938964844,285.56207275390625,282.4225158691406,289.6766357421875,287.1057434082031,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720678992569,2.1521337489893708e-10,0.0001720676809782,-0.0003937319852411,0.0,0.0,0.0,-0.0009692093008197,60.0,0.2471965104341507,-0.0,-2.0185897398050656e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,1.3035198207944632e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.372672886645887e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,1.0138541256310418e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,1.37266933961655e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,6.511329411296174e-05,284.89776611328125,294.1499938964844,285.526611328125,282.3972473144531,289.6745910644531,287.1073913574219,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138895236887,1.7372278615646048e-10,0.000138895062264,-0.0003178251790814,0.0,0.0,0.0,-0.0007823570631444,60.0,0.1421756595373153,-0.0,-1.315296982440372e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,1.0684169865271542e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,1.125097696785815e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,8.309953955176752e-06,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,1.1250946954532992e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,5.336946196621284e-05,284.8988952636719,294.1499938964844,285.491455078125,282.3724060058594,289.6733093261719,287.10870361328125,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001138440929935,1.4239015522221618e-10,0.0001138439547503,-0.0002605022455099,0.0,0.0,0.0,-0.0006412511575035,60.0,0.0956605076789856,-0.0,-8.83629391879026e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,8.896899998944718e-06,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.368890459882095e-06,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,6.919848146935692e-06,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.368865903525148e-06,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,4.444170917849988e-05,284.8997802734375,294.1499938964844,285.4566955566406,282.3480224609375,289.67236328125,287.1097717285156,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.47998050833121e-05,1.1857062554021525e-10,9.479968139203264e-05,-0.0002169245271943,0.0,0.0,0.0,-0.0005339801427908,60.0,0.0662781074643135,-0.0,-6.127255924859295e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,7.5939051384921186e-06,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,7.996769454621244e-06,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,5.906401838728925e-06,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,7.996748536243103e-06,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,3.7933001294732094e-05,284.900390625,294.1499938964844,285.4222717285156,282.3241271972656,289.6717529296875,287.1105651855469,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.091615018201992e-05,1.0120561333426535e-10,8.091605559457093e-05,-0.0001851552660809,0.0,0.0,0.0,-0.0004557774518616,60.0,0.05092428997159,-0.0,-4.4639456020512093e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,6.553064849867951e-06,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,6.900711923663039e-06,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,5.096855147712631e-06,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,6.900693733769003e-06,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,3.2733805710449815e-05,284.90087890625,294.1499938964844,285.3882751464844,282.3007202148437,289.6712341308594,287.1112060546875,284.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.982524791965261e-05,8.733377909742046e-11,6.982516060816124e-05,-0.0001597768568899,0.0,0.0,0.0,-0.0003933056141249,60.0,0.0396645963191986,-0.0,-3.3241259744798413e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,5.690798843716038e-06,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,5.992701517243404e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,4.426200121088186e-06,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,5.992686055833474e-06,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,2.8426622520782985e-05,284.9012145996094,294.1499938964844,285.3546142578125,282.2778625488281,289.6708984375,287.1116638183594,284.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.063761975383386e-05,7.584234629209874e-11,6.063754335627891e-05,-0.0001387532975059,0.0,0.0,0.0,-0.0003415543178562,60.0,0.0320928320288658,-0.0,-2.5068883080514576e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,4.889641786576249e-06,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,5.149042408447713e-06,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,3.803074832831044e-06,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,5.149028766027186e-06,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,2.44246912188828e-05,284.9015197753906,294.1499938964844,285.3213806152344,282.2555236816406,289.6706237792969,287.1120300292969,284.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.210108793107793e-05,6.516527595312738e-11,5.21010224474594e-05,-0.0001192196141346,0.0,0.0,0.0,-0.0002934704534709,60.0,0.0258472971618175,-0.0,-1.8507281818180843e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,4.120620360481553e-06,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,4.3392237785155885e-06,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,3.2049440505943494e-06,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,4.339212409831816e-06,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,2.0583282093866728e-05,284.9017028808594,294.1499938964844,285.2885437011719,282.2337646484375,289.67047119140625,287.1123046875,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.390678077470511e-05,5.491632495968624e-11,4.3906726205023006e-05,-0.0001004691512207,0.0,0.0,0.0,-0.0002473143103998,60.0,0.0208861362189054,-0.0,-1.3143583443842028e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,3.370184913364937e-06,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,3.5489767924445914e-06,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,2.621268777147634e-06,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,3.5489674701238982e-06,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,1.6834714188007638e-05,284.9018249511719,294.1499938964844,285.2561340332031,282.21258544921875,289.6703491210937,287.1124572753906,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.59106961695943e-05,4.491518962312924e-11,3.591065251384862e-05,-8.21721478132531e-05,0.0,0.0,0.0,-0.0002022746339207,60.0,0.0166274663060903,-0.0,-8.792169076121681e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,2.6663394692150177e-06,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,2.807791588566033e-06,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,2.0738305011036573e-06,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,2.8077840852347435e-06,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.3318872333911712e-05,284.9018859863281,294.1499938964844,285.22412109375,282.1920166015625,289.6702880859375,287.1125793457031,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.84110865322873e-05,3.553500549369204e-11,2.841105015249923e-05,-6.501116877188906e-05,0.0,0.0,0.0,-0.0001600314426468,60.0,0.0129644190892577,-0.0,-5.5032520207554114e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.040857452811906e-06,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.149127112716087e-06,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,1.5873420124989934e-06,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,2.1491216557478765e-06,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,1.0194471542490646e-05,284.9018249511719,294.1499938964844,285.1925354003906,282.172119140625,289.6702575683594,287.11260986328125,284.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1746209313278086e-05,2.7198993057808707e-11,2.174618202843704e-05,-4.976043419446796e-05,0.0,0.0,0.0,-0.0001224901352543,60.0,0.0084330383688211,-0.0,-3.224140052160429e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,1.476843976888631e-06,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,1.5551921705991845e-06,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.1486624771350762e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.5551880778730265e-06,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,7.377116617135471e-06,284.90185546875,294.1499938964844,285.1614074707031,282.15283203125,289.67022705078125,287.1126708984375,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5736590285087004e-05,1.968243970584816e-11,1.5736570276203565e-05,-3.600889249355532e-05,0.0,0.0,0.0,-8.863965922500938e-05,60.0,0.0062922462821006,-0.0,-1.688331766058759e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,1.0622622994560516e-06,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,1.1186164101673055e-06,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,8.262083497356798e-07,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.118613454309525e-06,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,5.306202183419373e-06,284.90185546875,294.1499938964844,285.1307067871094,282.1342468261719,289.67022705078125,287.1126708984375,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1320416888338514e-05,1.4158587496870824e-11,1.1320402336423284e-05,-2.5902751076500863e-05,0.0,0.0,0.0,-6.376441160682589e-05,60.0,0.0046835760585963,-0.0,-8.734781994923502e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,7.006493092376331e-07,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,7.378195050478098e-07,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,5.449523428069369e-07,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,7.378175723715685e-07,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,3.499876811474678e-06,284.90185546875,294.1499938964844,285.1004638671875,282.11639404296875,289.67022705078125,287.1126708984375,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.465830549335806e-06,9.33784039675034e-12,7.465820999641437e-06,-1.7083502825698815e-05,0.0,0.0,0.0,-4.2052866774611175e-05,60.0,0.0032408342231065,-0.0,-3.800055756175702e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,4.687171610839869e-07,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,4.935831157126813e-07,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,3.645597246304533e-07,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,4.935818083140475e-07,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,2.3413313101627864e-06,284.9018859863281,294.1499938964844,285.0706787109375,282.0992126464844,289.67022705078125,287.1126708984375,284.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.994478786102263e-06,6.2468099269741276e-12,4.994472419639351e-06,-1.142847668234026e-05,0.0,0.0,0.0,-2.813244645949453e-05,60.0,0.0022704938892275,-0.0,-1.7006317144449556e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,2.723772354329413e-07,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,2.868271451461624e-07,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,2.1185007881285858e-07,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.8682637776000774e-07,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.3605761068902211e-06,284.9018859863281,294.1499938964844,285.0413818359375,282.08282470703125,289.67022705078125,287.1126708984375,284.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9024988634773763e-06,3.6302165700580202e-12,2.902495225498569e-06,-6.641465915890876e-06,0.0,0.0,0.0,-1.6348902136087418e-05,60.0,0.0014413910685107,-0.0,-5.742885550788501e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,1.6459732421481021e-07,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,1.7332939705738681e-07,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.2802082949292526e-07,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.7332894231003593e-07,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,8.221949769904313e-07,284.9018859863281,294.1499938964844,285.0125427246094,282.0671691894531,289.67022705078125,287.1126708984375,284.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.753907099555363e-06,2.1936903248781503e-12,1.7539048258186083e-06,-4.013318630313734e-06,0.0,0.0,0.0,-9.87925159279257e-06,60.0,0.0009572692215442,-0.0,-2.097172397763983e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,8.125368111677744e-08,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,8.556427388839438e-08,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,6.319763912188138e-08,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,8.556404651471895e-08,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,4.058775857629371e-07,284.9018859863281,294.1499938964844,284.98419189453125,282.05230712890625,289.67022705078125,287.1127014160156,284.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.661687047606392e-07,1.0832744206865086e-12,8.661676247356809e-07,-1.9817514385067625e-06,0.0,0.0,0.0,-4.878820618614554e-06,60.0,0.0005795155302621,-0.0,-5.110631901938773e-14,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,3.950714599909588e-08,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,4.1603041012194815e-08,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,3.072794285685632e-08,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,4.160293443078445e-08,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.9734571310436882e-07,284.9018859863281,294.1499938964844,284.9563293457031,282.0382995605469,289.67022705078125,287.1127014160156,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.212533042391442e-07,5.268206660843936e-13,4.212527926483745e-07,-9.637394668970956e-07,0.0,0.0,0.0,-2.3727770894765854e-06,60.0,0.000363302999176,-0.0,-1.2082028831724401e-14,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,1.563144458316401e-08,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,1.6460708351928588e-08,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.2157854278882496e-08,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.6460665719364442e-08,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,7.808203861259244e-08,284.9018859863281,294.1499938964844,284.9289855957031,282.02508544921875,289.67022705078125,287.1127014160156,284.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.668887819050724e-07,2.086650893306369e-13,1.6688856874225166e-07,-3.816667515366137e-07,0.0,0.0,0.0,-9.399955160915852e-07,60.0,0.0002222287293989,-0.0,-1.8914146185817224e-15,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,3.5797433906026303e-09,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,3.769652590079886e-09,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,2.7842597116745083e-09,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,3.769642820117269e-09,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.7881498948213448e-08,284.90185546875,294.1499938964844,284.9021301269531,282.0127258300781,289.67022705078125,287.1126708984375,284.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.815978644183815e-08,4.7702781395125855e-14,3.8159740256560326e-08,-8.730741285489786e-08,0.0,0.0,0.0,-2.149317879229784e-07,60.0,9.761010005604476e-05,-0.0,-9.919559170158767e-17,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,1.264883642271286e-09,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,1.331987076191865e-09,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.838035941456271e-10,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.3319835234781863e-09,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,6.318334300203787e-09,284.90185546875,294.1499938964844,284.87579345703125,282.0012512207031,289.67022705078125,287.1126708984375,284.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3561996858868497e-08,1.6920208181607502e-14,1.3561979983478524e-08,-3.0977243881125105e-08,0.0,0.0,0.0,-7.636845111846925e-08,60.0,6.227369158295915e-05,-0.0,-1.2384820273565459e-17,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-3.4538691351393425e-10,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-3.6371006206792345e-10,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-2.6863569702051393e-10,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-3.6370911837835246e-10,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.7252733686135e-09,284.90185546875,294.1499938964844,284.8500061035156,281.9906921386719,289.67022705078125,287.1126708984375,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.701708717329666e-09,-4.645816049979281e-15,-3.701704054392962e-09,8.456527922362511e-09,0.0,0.0,0.0,2.08528945222497e-08,60.0,3.248896246077493e-05,-0.0,-9.234221462453833e-19,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-1.0975628739195996e-10,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-1.1557897000580296e-10,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-8.536645001999688e-11,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-1.1557867163336508e-10,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-5.48253498156015e-10,284.90185546875,294.1499938964844,284.8245544433594,281.9811096191406,289.67022705078125,287.1126708984375,284.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1881952088899084e-09,-1.4698422973267577e-15,-1.1881936545776741e-09,2.704912738238363e-09,0.0,0.0,0.0,6.679329089820385e-09,60.0,2.308673902007285e-05,-0.0,-9.324967957788817e-20,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.763095308111474e-11,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.9096804826656e-11,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,2.1490855969807928e-11,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.9096728498823048e-11,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.3802187170952607e-10,284.90185546875,294.1499938964844,284.79931640625,281.9725341796875,289.67022705078125,287.1126708984375,284.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0861030397844047e-10,3.940655086280325e-16,3.086099154003817e-10,-6.985300116113532e-10,0.0,0.0,0.0,-1.746229827404022e-09,60.0,1.5018324120319448e-05,-0.0,-5.909902150206994e-21,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,9.210317404584334e-12,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.698935231339244e-12,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,7.163618222921775e-12,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.698909210487106e-12,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,4.600728825687739e-11,284.90185546875,294.1499938964844,284.7742614746094,281.9649353027344,289.67022705078125,287.1126708984375,284.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.763293645770331e-11,1.3286454255001528e-16,9.763280461871915e-11,-2.2280530198592877e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,1.20603472169023e-05,-0.0,-6.566552391093665e-22,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
