time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179040,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.302579351146084e-12,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.424733807834812e-12,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.7909045557304437e-12,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.4247273026217764e-12,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.1501822064219349e-11,284.90185546875,294.1499938964844,284.7493896484375,281.958251953125,289.67022705078125,287.1126708984375,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,2.738243833066977e-11,-2.201280307544684e-17,-2.7382415779264587e-11,5.935474334251012e-11,0.0,0.0,0.0,1.4551915228366852e-10,60.0,9.499481166130865e-06,-0.0,-4.104098715421524e-23,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-1.2792107867767857e-12,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-1.3470742533591706e-12,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-9.949469633591113e-13,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-1.3470707839122189e-12,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-6.389901194975289e-12,284.90185546875,294.1499938964844,284.7247314453125,281.9524841308594,289.67022705078125,287.1126708984375,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.361018482781145e-12,1.7387055234456374e-18,-6.361020217504621e-12,1.7932993631730728e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,8.440384590358008e-06,-0.0,-1.2666971480239924e-23,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-5.116843363947576e-13,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-5.388297230277117e-13,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-3.9797879618566633e-13,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-5.388283135648875e-13,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-2.555960434622029e-12,284.90185546875,294.1499938964844,284.70025634765625,281.9476013183594,289.67022705078125,287.1126708984375,284.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.216977798916552e-12,8.913412903560095e-18,-1.2169866893743664e-12,4.214601324187273e-12,0.0,0.0,0.0,0.0,60.0,7.692118742852472e-06,-0.0,-2.0267154052839512e-24,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.6759948730469,281.9435119628906,289.67022705078125,287.1126708984375,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.135540727176704e-06,-0.0,-1.561557001346059e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.6519470214844,281.9402160644531,289.67022705078125,287.1126708984375,284.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2726349921804436e-12,9.531825537213929e-18,-1.2726445331595617e-12,2.533124751624705e-12,0.0,0.0,0.0,0.0,60.0,6.625234618695686e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-5.116843363947576e-13,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-5.388297230277117e-13,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-3.9797879618566633e-13,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-5.388283135648875e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-2.555960434622029e-12,284.90185546875,294.1499938964844,284.62811279296875,281.93768310546875,289.67022705078125,287.1126708984375,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.149691441163173e-12,1.3614464785975553e-17,4.149677997056234e-12,-2.777883392063308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.303748705249745e-06,-0.0,-2.026489791065058e-24,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.6044616699219,281.93585205078125,289.67022705078125,287.1126708984375,284.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.997679181746207e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.5810546875,281.9346923828125,289.67022705078125,287.1126708984375,284.78515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.757076905865688e-06,-0.0,-5.0662239846245775e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.557861328125,281.9341735839844,289.67022705078125,287.1126708984375,284.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.523533673112979e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.5348815917969,281.93426513671875,289.67022705078125,287.1126708984375,284.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,5.31893329025479e-06,-0.0,-1.1239742114829212e-38,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.5121154785156,281.9349365234375,289.67022705078125,287.1126708984375,284.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4385283329115817e-12,1.157314516159474e-17,1.438516731948336e-12,-1.2237922535161122e-13,0.0,0.0,0.0,0.0,60.0,5.118499757372774e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,284.48956298828125,281.9361267089844,289.67022705078125,287.1126708984375,284.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.93348261443316e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,284.4672546386719,281.93780517578125,289.67022705078125,287.1126708984375,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108918546486947e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.758211161970394e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.4451904296875,281.9399719238281,289.67022705078125,287.1126708984375,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.587016064760974e-06,-0.0,-2.1658469064604368e-41,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.42333984375,281.9425354003906,289.67022705078125,287.1126708984375,284.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.418439857545309e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,284.4017333984375,281.94549560546875,289.67022705078125,287.1126708984375,284.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108917719306336e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.262774837116012e-06,-0.0,-5.0662259567768405e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,284.3803405761719,281.9488220214844,289.67022705078125,287.1126708984375,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108917719306336e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.109068413526984e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.3592224121094,281.9524841308594,289.67022705078125,287.1126708984375,284.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.960644789913204e-06,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.3383178710937,281.9564208984375,289.67022705078125,287.1126708984375,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8144296468090033e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.3176574707031,281.9606018066406,289.67022705078125,287.1126708984375,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6780975278816186e-06,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.2972717285156,281.96502685546875,289.67022705078125,287.1126708984375,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5435643894743407e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.2771301269531,281.9696350097656,289.67022705078125,287.1126708984375,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.417843799979892e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.2572326660156,281.974365234375,289.67022705078125,287.1126708984375,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.296791192042292e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.2375793457031,281.979248046875,289.67022705078125,287.1126708984375,284.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,3.179883151460672e-06,-0.0,-1.5571233672625434e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.2182006835937,281.9842224121094,289.67022705078125,287.1126708984375,284.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.06413630823954e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.1990661621094,281.9892578125,289.67022705078125,287.1126708984375,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.956837761303177e-06,-0.0,-5.88599725396839e-39,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.1802062988281,281.99432373046875,289.67022705078125,287.1126708984375,284.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.2726349921804436e-12,9.531824710033316e-18,-1.2726445331595617e-12,2.533124751624705e-12,0.0,0.0,0.0,0.0,60.0,2.85042710856942e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.16162109375,281.9993591308594,289.67022705078125,287.1126708984375,284.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2726349921804436e-12,9.531825537213929e-18,-1.2726445331595617e-12,2.533124751624705e-12,0.0,0.0,0.0,0.0,60.0,2.749436134763528e-06,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.143310546875,282.0043640136719,289.67022705078125,287.1126708984375,284.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,2.649287807798828e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,284.125244140625,282.0093078613281,289.67022705078125,287.1126708984375,284.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5565173018549103e-06,-0.0,-5.066224477662645e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,284.10748291015625,282.0141296386719,289.67022705078125,287.1126708984375,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108918546486947e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4642704374855384e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.0899658203125,282.0188293457031,289.67022705078125,287.1126708984375,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.376692009420367e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,284.07275390625,282.0233764648437,289.67022705078125,287.1126708984375,284.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.293325906066457e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.0558166503906,282.0277404785156,289.67022705078125,287.1126708984375,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2726349921804436e-12,9.531824710033316e-18,-1.2726445331595617e-12,2.533124751624705e-12,0.0,0.0,0.0,0.0,60.0,2.2118956621852703e-06,-0.0,-5.066227435891041e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.0391540527344,282.0318298339844,289.67022705078125,287.1126708984375,284.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1310572719812626e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.0227966308594,282.03570556640625,289.67022705078125,287.1126708984375,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0558661617542384e-06,-0.0,-5.066225463738777e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,284.0067138671875,282.0392761230469,289.67022705078125,287.1126708984375,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.423287659244877e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9809713194263168e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.9909362792969,282.04254150390625,289.67022705078125,287.1126708984375,284.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9122473986499244e-06,-0.0,-4.000707115647353e-42,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.9754333496094,282.0454406738281,289.67022705078125,287.1126708984375,284.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8437283415551065e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
