time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181380,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.9602355957031,282.0479736328125,289.67022705078125,287.1126708984375,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505085652503e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7793992128645186e-06,-0.0,-5.937263758285713e-39,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.9453430175781,282.0500793457031,289.67022705078125,287.1126708984375,284.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3839493787082269e-12,1.0768650804521592e-17,-1.3839602207299517e-12,-8.2982844771054e-13,0.0,0.0,0.0,0.0,60.0,1.7152295868072542e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.9307556152344,282.0517578125,289.67022705078125,287.1126708984375,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150237343687146e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,1.6543161791560124e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.9164733886719,282.052978515625,289.67022705078125,287.1126708984375,284.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.423287659244877e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5960442851792322e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.9024963378906,282.0537109375,289.67022705078125,287.1126708984375,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,1.5424404864461394e-06,-0.0,-1.9492411963374287e-39,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8888244628906,282.05389404296875,289.67022705078125,287.1126708984375,284.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108917719306336e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4888368013998845e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.87548828125,282.0534973144531,289.67022705078125,287.1126708984375,284.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108917719306336e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4378061905517825e-06,-0.0,-5.066226942852974e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8624267578125,282.05255126953125,289.67022705078125,287.1126708984375,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108917719306336e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3867755797036807e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8497314453125,282.05096435546875,289.67022705078125,287.1126708984375,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191556968067958e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3369973430599202e-06,-0.0,-5.0662259567768405e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8373107910156,282.0487060546875,289.67022705078125,287.1126708984375,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191556968067958e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.287264694838086e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.82525634765625,282.0458068847656,289.67022705078125,287.1126708984375,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150237343687146e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2409250302880537e-06,-0.0,-5.0662259567768405e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8135070800781,282.04217529296875,289.67022705078125,287.1126708984375,284.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150237343687146e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1945625146836392e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.80206298828125,282.0378112792969,289.67022705078125,287.1126708984375,284.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150237343687146e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,1.1524582532729255e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7909851074219,282.0326843261719,289.67022705078125,287.1126708984375,284.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.423287659244877e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1117658686998766e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7802429199219,282.0267333984375,289.67022705078125,287.1126708984375,284.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,1.0752406751635135e-06,-0.0,-1.519436332658185e-38,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7698059082031,282.0199584960937,289.67022705078125,287.1126708984375,284.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0388064310973275e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7597351074219,282.0123291015625,289.67022705078125,287.1126708984375,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.423287659244877e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0010970754592563e-06,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.75,282.0038146972656,289.67022705078125,287.1126708984375,284.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.423287659244877e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.633421313992585e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7409362792969,281.99530029296875,289.67022705078125,287.1126708984375,284.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,9.292990057474526e-07,-0.0,-1.5532837251681778e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.73291015625,281.9877624511719,289.67022705078125,287.1126708984375,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,8.953013548307354e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.725830078125,281.98114013671875,289.67022705078125,287.1126708984375,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,8.646283617963491e-07,-0.0,-1.9020384575666468e-40,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7197265625,281.9753723144531,289.67022705078125,287.1126708984375,284.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.339553687619627e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7144775390625,281.970458984375,289.67022705078125,287.1126708984375,284.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.04284297828417e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7101135253906,281.9663391113281,289.67022705078125,287.1126708984375,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.76002252678154e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7065734863281,281.9630432128906,289.67022705078125,287.1126708984375,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.488360438401287e-07,-0.0,-5.065100843910771e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7038269042969,281.96044921875,289.67022705078125,287.1126708984375,284.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.216925723696477e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7018127441406,281.95855712890625,289.67022705078125,287.1126708984375,284.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.965074703657592e-07,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7005615234375,281.9573669433594,289.67022705078125,287.1126708984375,284.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.712995741509076e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.699951171875,281.9568176269531,289.67022705078125,287.1126708984375,284.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.479589274022146e-07,-0.0,-5.065663400343807e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.70001220703125,281.95684814453125,289.67022705078125,287.1126708984375,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.246182806535217e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7006530761719,281.9574890136719,289.67022705078125,287.1126708984375,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.10891937366756e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.036686386323709e-07,-0.0,-5.066787527133747e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.701904296875,281.9586486816406,289.67022705078125,287.1126708984375,284.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,3.983798534112904e-12,7.490505912833115e-18,-3.983805906687676e-12,5.188629040309145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.827189966112201e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.70367431640625,281.9602966308594,289.67022705078125,287.1126708984375,284.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2726349921804436e-12,9.531825537213929e-18,-1.2726445331595617e-12,2.533124751624705e-12,0.0,0.0,0.0,0.0,60.0,5.61928743536555e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-5.116843363947576e-13,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-5.388297230277117e-13,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-3.9797879618566633e-13,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-5.388283135648875e-13,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-2.555960434622029e-12,284.90185546875,294.1499938964844,283.7059326171875,281.9624328613281,289.67022705078125,287.1126708984375,284.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.149691441163173e-12,1.3614464785975553e-17,4.149677997056234e-12,-2.777883392063308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.422087383522012e-07,-0.0,-2.0267154052839512e-24,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.70867919921875,281.9649963378906,289.67022705078125,287.1126708984375,284.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2726349921804436e-12,9.531825537213929e-18,-1.2726445331595617e-12,2.533124751624705e-12,0.0,0.0,0.0,0.0,60.0,5.230352826401941e-07,-0.0,-5.066223491586514e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7118225097656,281.96795654296875,289.67022705078125,287.1126708984375,284.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.038617700847681e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.71539306640625,281.9713134765625,289.67022705078125,287.1126708984375,284.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.863733806814707e-07,-0.0,-5.065662907305741e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.71929931640625,281.9749755859375,289.67022705078125,287.1126708984375,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.689077570674273e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7235107421875,281.9789428710937,289.67022705078125,287.1126708984375,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,4.526490045009268e-07,-0.0,-1.5636947480256246e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
