time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183720,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.72802734375,281.9831848144531,289.67022705078125,287.1126708984375,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.364130177236802e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7327880859375,281.9876403808594,289.67022705078125,287.1126708984375,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.212473072584544e-07,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7377624511719,281.9923095703125,289.67022705078125,287.1126708984375,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.060588025822653e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7428894042969,281.99713134765625,289.67022705078125,287.1126708984375,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.920088715858583e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7481689453125,282.0021057128906,289.67022705078125,287.1126708984375,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.78414370061364e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7535400390625,282.00714111328125,289.67022705078125,287.1126708984375,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.659129106381442e-07,-0.0,-5.066225463738777e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7590026855469,282.01226806640625,289.67022705078125,287.1126708984375,284.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.533886570039613e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.76446533203125,282.01739501953125,289.67022705078125,287.1126708984375,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4385283329115817e-12,1.1573145988775353e-17,1.438516731948336e-12,-1.2237922535161122e-13,0.0,0.0,0.0,0.0,60.0,3.414336902096693e-07,-0.0,-5.0662259567768405e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7699279785156,282.02252197265625,289.67022705078125,287.1126708984375,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4385283329115817e-12,1.1573145988775353e-17,1.438516731948336e-12,-1.2237922535161122e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2956981499410176e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7753601074219,282.0276184082031,289.67022705078125,287.1126708984375,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,3.183435524078959e-07,-0.0,-2.0631961887547868e-39,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7806701660156,282.0326232910156,289.67022705078125,287.1126708984375,284.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,3.071172613999807e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7859191894531,282.0375366210937,289.67022705078125,287.1126708984375,284.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108918546486947e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.958682330245211e-07,-0.0,-5.066224970700711e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.7909851074219,282.04229736328125,289.67022705078125,287.1126708984375,284.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.015023817086776e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,2.8464194201660575e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7958374023437,282.046875,289.67022705078125,287.1126708984375,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7466808205645066e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8005065917969,282.0512390136719,289.67022705078125,287.1126708984375,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.651268857789546e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8049011230469,282.05535888671875,289.67022705078125,287.1126708984375,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.559500273946469e-07,-0.0,-5.065660442115412e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8089904785156,282.0592041015625,289.67022705078125,287.1126708984375,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.46659311642361e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.812744140625,282.062744140625,289.67022705078125,287.1126708984375,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,2.388259758845379e-07,-0.0,-1.5530842584705226e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.8161315917969,282.06591796875,289.67022705078125,287.1126708984375,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,2.310837174945846e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8191223144531,282.0687255859375,289.67022705078125,287.1126708984375,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108918546486947e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.247532790988771e-07,-0.0,-5.0656638933818715e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8216552734375,282.07110595703125,289.67022705078125,287.1126708984375,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108918546486947e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.184228407031697e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.8236999511719,282.0730285644531,289.67022705078125,287.1126708984375,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,2.104073217878977e-07,-0.0,-1.0262213121697791e-38,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8252258300781,282.074462890625,289.67022705078125,287.1126708984375,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191557795248572e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.024601144512417e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.82623291015625,282.07537841796875,289.67022705078125,287.1126708984375,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.947406360613968e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.8266296386719,282.0757751464844,289.67022705078125,287.1126708984375,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,1.880913913510085e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8263854980469,282.0755615234375,289.67022705078125,287.1126708984375,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.810778229582866e-07,-0.0,-5.065661921229608e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.82550048828125,282.07470703125,289.67022705078125,287.1126708984375,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0940345731599326e-12,1.4232878246809995e-17,4.094020261691256e-12,-4.459359964625875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7404147456545618e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.82391357421875,282.0732116699219,289.67022705078125,287.1126708984375,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6839416616676317e-07,-0.0,-5.066224970700711e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.82159423828125,282.071044921875,289.67022705078125,287.1126708984375,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6272410618967117e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.8185119628906,282.0681457519531,289.67022705078125,287.1126708984375,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150238998048373e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,1.56826317265768e-07,-0.0,-1.5553164120401387e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.8146057128906,282.0644836425781,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150238998048373e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,1.5088299676335737e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,5.116843363947576e-13,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,5.388297230277117e-13,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,3.9797879618566633e-13,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,5.388283135648875e-13,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,2.555960434622029e-12,284.90185546875,294.1499938964844,283.8098449707031,282.0600280761719,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,4.095112703800252e-12,8.727332834502004e-18,-4.095121377417632e-12,1.8256756783435746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4610101572998246e-07,-0.0,-2.0264901854955103e-24,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.8042297363281,282.05474853515625,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,4.039455402116143e-12,8.108920200848172e-18,-4.039463642052654e-12,3.5071522509061426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4131903469660756e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,-2.558421681973788e-13,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,-2.6941486151385585e-13,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,-1.9898939809283322e-13,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,-2.6941415678244374e-13,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,-1.2779802173110144e-12,284.90185546875,294.1499938964844,283.7976989746094,282.0486145019531,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4385283329115817e-12,1.1573145988775353e-17,1.438516731948336e-12,-1.2237922535161122e-13,0.0,0.0,0.0,0.0,60.0,1.3685584576705878e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.79022216796875,282.04156494140625,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3282921854443352e-12,1.0150238998048373e-17,-1.3283023769447566e-12,8.516482332722456e-13,0.0,0.0,0.0,0.0,60.0,1.3159566947251733e-07,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0,284.90185546875,294.1499938964844,283.78173828125,282.0335998535156,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,0.0,60.0,1.2745127264679468e-07,-0.0,-2.3951343676855848e-39,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.558421681973788e-13,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.6941486151385585e-13,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.9898939809283322e-13,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.6941415678244374e-13,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.2779802173110144e-12,284.90185546875,294.1499938964844,283.772216796875,282.0246887207031,289.67022705078125,287.1126708984375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828711396476898e-12,1.2191558622429185e-17,1.382858888163141e-12,-1.8038558927818693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2323857845331077e-07,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,2.200242592287349e-11,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,2.3169677981771383e-11,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.7113088723874622e-11,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,2.3169617266449727e-11,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.0990629933926852e-10,284.90185546875,294.1499938964844,283.7616577148437,282.0147705078125,289.67022705078125,287.1126708984375,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3553625716488114e-10,3.0536945940792333e-16,2.3553595185354936e-10,-5.384205858938174e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,2.208821570093278e-09,-0.0,-3.747396766226225e-21,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,4.4260692333431e-11,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,4.6608768927702826e-11,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,3.442516757767855e-11,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,4.660864749705951e-11,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,2.2109057640218308e-10,284.90185546875,294.1499938964844,283.75,282.0038146972656,289.67022705078125,287.1126708984375,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.670341335888395e-10,5.958876254538411e-16,4.670335229661761e-10,-1.070700306193828e-09,0.0,0.0,0.0,-2.6338966563344e-09,60.0,-1.1893478557567505e-07,-0.0,-1.5164390361617815e-20,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
