time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186060,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,8.183111077642025e-09,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,8.617234037444632e-09,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,6.364675897430061e-09,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,8.617211832984141e-09,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,4.087619842607637e-08,284.90185546875,294.1499938964844,283.7373962402344,281.9919738769531,289.67022705078125,287.1126708984375,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.71964971338457e-08,1.0903869360158125e-13,8.719638344700797e-08,-1.9952395291511493e-07,0.0,0.0,0.0,-4.911416908726096e-07,60.0,-4.430342596606352e-05,-0.0,-5.183528235005834e-16,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,1.6336032970798442e-08,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,1.7202676616534518e-08,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.2705871021978511e-08,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.7202632207613533e-08,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,8.160159126191503e-08,284.90185546875,294.1499938964844,283.7240295410156,281.9794311523437,289.67022705078125,287.1126708984375,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7406622987437006e-07,2.176919262257896e-13,1.740660167115493e-07,-3.9830555920161714e-07,0.0,0.0,0.0,-9.804643923416734e-07,60.0,-8.851995517034084e-05,-0.0,-2.0657691509939685e-15,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,5.319086326949218e-08,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,5.6012694926721465e-08,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,4.137089248956728e-08,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,5.601254926546064e-08,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,2.6569847477730946e-07,284.90185546875,294.1499938964844,283.7099609375,281.9661865234375,289.67022705078125,287.1126708984375,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.672127372235991e-07,7.09340355550814e-13,5.672119982591539e-07,-1.2976264542885474e-06,0.0,0.0,0.0,-3.1948729883879423e-06,60.0,-0.0002763140946626,-0.0,-2.1900934706184025e-14,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,1.550099000269256e-07,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,1.632333379575357e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,1.2056389664394376e-07,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,1.632329116318943e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,7.743039418528497e-07,284.90185546875,294.1499938964844,283.6951599121094,281.9523010253906,289.67022705078125,287.1126708984375,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6516366940777516e-06,2.065772249440489e-12,1.6516346477146726e-06,-3.779371809287113e-06,0.0,0.0,0.0,-9.30319947656244e-06,60.0,-0.0008666823850944,-0.0,-1.859976474054281e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,3.0288026664493373e-07,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,3.189483948062844e-07,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,2.355747881210846e-07,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,3.189475705767109e-07,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,1.5129445500861038e-06,284.90185546875,294.1499938964844,283.6797180175781,281.93780517578125,289.6701965332031,287.1127014160156,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.227205979783321e-06,4.036426574927088e-12,3.227201887057163e-06,-7.384678156086011e-06,0.0,0.0,0.0,-1.8177932361140847e-05,60.0,-0.0017584410961717,-0.0,-7.10117999559029e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,5.72978706259164e-07,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,6.033758381818188e-07,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,4.456524891338632e-07,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,6.033743034095096e-07,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,2.862137762349448e-06,284.90185546875,294.1499938964844,283.6636047363281,281.92266845703125,289.6701965332031,287.1127014160156,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.105097781983204e-06,7.635972583408535e-12,6.105090051278239e-06,-1.3970052350487094e-05,0.0,0.0,0.0,-3.438830026425421e-05,60.0,-0.0033275180030614,-0.0,-2.541356231358649e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,1.0080287893288189e-06,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,1.061505827237852e-06,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,7.840266107450589e-07,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,1.0615030987537466e-06,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,5.0352959988231305e-06,284.9018859863281,294.1499938964844,283.6468811035156,281.9069519042969,289.670166015625,287.1127319335937,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0740594916569536e-05,1.3433844314736376e-11,1.0740581274149008e-05,-2.45772553171264e-05,0.0,0.0,0.0,-6.049872899893671e-05,60.0,-0.0060154618695378,-0.0,-7.86564736954265e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,1.7275989421250415e-06,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,1.8192499737779144e-06,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,1.3436952031042892e-06,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,1.81924519893073e-06,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,8.629685908090323e-06,284.9019775390625,294.1499938964844,283.6295471191406,281.89068603515625,289.6700744628906,287.1128234863281,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8407719835522585e-05,2.302352059002644e-11,1.840769618866034e-05,-4.21215700043831e-05,0.0,0.0,0.0,-0.0001036854810081,60.0,-0.0109944576397538,-0.0,-2.31033230740918e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,2.446392954880139e-06,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,2.5761767119547585e-06,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,1.9027601183552176e-06,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,2.576169890744495e-06,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,1.2220198186696509e-05,284.9021301269531,294.1499938964844,283.6116638183594,281.8738708496094,289.669921875,287.1129455566406,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6066672944580205e-05,3.260291689399786e-11,2.606664020277094e-05,-5.964711817796342e-05,0.0,0.0,0.0,-0.0001468261471018,60.0,-0.0166145414113998,-0.0,-4.6327722907912865e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,3.4310892260691617e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,3.613112085076864e-06,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,2.6686391265684506e-06,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,3.6131027627561694e-06,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,1.713894380372949e-05,284.9023132324219,294.1499938964844,283.5932006835937,281.8565673828125,289.669677734375,287.1131591796875,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.655872569652274e-05,4.5725919578520895e-11,3.655867840279825e-05,-8.365559915546328e-05,0.0,0.0,0.0,-0.0002059249236481,60.0,-0.0237543042749166,-0.0,-9.112815363421234e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,4.436747531144647e-06,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,4.6721215767320246e-06,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,3.4508218504925026e-06,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,4.672109298553551e-06,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,2.2162397726788186e-05,284.902587890625,294.1499938964844,283.5742492675781,281.8387756347656,289.6693725585937,287.1134033203125,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.72741448902525e-05,5.91282717232744e-11,4.727408668259159e-05,-0.0001081751979654,0.0,0.0,0.0,-0.0002662818296812,60.0,-0.0313661769032478,-0.0,-1.5237648642862922e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,5.549313755182084e-06,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,5.843710823683068e-06,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,4.316155809647171e-06,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,5.843695817020489e-06,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,2.771987783489749e-05,284.9029541015625,294.1499938964844,283.5548095703125,281.82049560546875,289.6689453125,287.1137084960937,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.912879350944422e-05,7.395548062838486e-11,5.912872074986808e-05,-0.0001353015686618,0.0,0.0,0.0,-0.0003330557374283,60.0,-0.040456973016262,-0.0,-2.38378539130224e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,6.778636816306971e-06,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,7.138250566640636e-06,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,5.272300768410787e-06,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,7.13823192199925e-06,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,3.3860578696476296e-05,284.9034423828125,294.1499938964844,283.5348815917969,281.8017883300781,289.6683349609375,287.1141052246094,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.222775457194075e-05,9.033898629162708e-11,7.222765998449177e-05,-0.0001652750506764,0.0,0.0,0.0,-0.0004068383714184,60.0,-0.0507886372506618,-0.0,-3.5569133749469007e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,8.46845159685472e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,8.917711966205388e-06,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,6.586608378711389e-06,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,8.917689228837844e-06,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,4.23015262640547e-05,284.9036560058594,294.1499938964844,283.5145263671875,281.7826538085937,289.6675109863281,287.11456298828125,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.023267193697392e-05,1.1285873624533592e-10,9.023256279760972e-05,-0.0002064750588033,0.0,0.0,0.0,-0.0005082550924271,60.0,-0.073745884001255,-0.0,-5.55132384505441e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,1.0907214345934337e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,1.1485853065096308e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,8.483433703077026e-06,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,1.1485823051771147e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,5.448361116577871e-05,284.9045104980469,294.1499938964844,283.4937438964844,281.7631530761719,289.66619873046875,287.1151428222656,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00011621772137,1.4535968262396892e-10,0.0001162175758508,-0.0002659356105141,0.0,0.0,0.0,-0.0006546215736307,60.0,-0.0916515290737152,-0.0,-9.209079609995283e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,1.4803958947595676e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,1.5589324902975932e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,1.1514251127664464e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,1.5589284885209054e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,7.394859130727127e-05,284.9059753417969,294.1499938964844,283.4725952148437,281.7432861328125,289.6636047363281,287.1155700683594,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001577377552166,1.9729110012356443e-10,0.0001577375660417,-0.0003609441628213,0.0,0.0,0.0,-0.0008884923299774,60.0,-0.117280289530754,-0.0,-1.6964626370352671e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,2.0326584490248933e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,2.1404932340374216e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,1.5809649994480424e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,2.1404875951702707e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0001015351590467,284.9082946777344,294.1499938964844,283.4510498046875,281.7230529785156,289.65899658203125,287.1151123046875,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002165816986234,2.708904489612252e-10,0.000216581422137,-0.0004955942858941,0.0,0.0,0.0,-0.0012199439806863,60.0,-0.1527082473039627,-0.0,-3.1982865245083762e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,2.764486998785287e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,2.911145929829217e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,2.150167892978061e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,2.911138471972663e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0001380913890898,284.9112548828125,294.1499938964844,283.42919921875,281.7025451660156,289.6509094238281,287.1117858886719,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002945588785223,3.68420738361408e-10,0.0002945585001725,-0.0006740259705111,0.0,0.0,0.0,-0.0016591683961451,60.0,-0.205215573310852,-0.0,-5.915856693405885e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,3.66465283150319e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,3.859066418954171e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,2.850300552381668e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,3.859056232613512e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.000183056370588,284.91436767578125,294.1499938964844,283.4070129394531,281.68170166015625,289.6358642578125,287.1006164550781,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003882456803694,4.86154894119295e-10,0.0003882452147081,-0.0008898641099222,0.0,0.0,0.0,-0.0021872220095247,60.0,-0.2799042761325836,-0.0,-1.0395709182375867e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,4.150209861109033e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,4.370382521301508e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,3.2279578590532765e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,4.370371243567206e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0002073108771583,284.9162902832031,294.1499938964844,283.38458251953125,281.6606140136719,289.6125183105469,287.0819396972656,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005245108623057,6.35528074610647e-10,0.0005245102220214,-0.0011463034898042,0.0,0.0,0.0,-0.0029418533667922,60.0,-0.3792751133441925,-0.0,-1.3333019133199286e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.007531480165198e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,9.485390182817356e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,7.005894440226257e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.485365444561468e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0004499433271121,284.9230041503906,294.1499938964844,283.3618469238281,281.6392822265625,289.5750427246094,287.0611572265625,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004964294494129,6.96752655571231e-10,0.000496428750921,-0.0013353449758142,0.0,0.0,0.0,-0.0028491409029811,60.0,-0.4549393653869629,-0.0,-6.280581743567383e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,9.008044435176998e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.485930058872329e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,7.006293162703514e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,9.4859060482122e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.0004499689675867,284.9230041503906,294.1499938964844,283.3388977050781,281.6177062988281,289.5484619140625,287.0320739746094,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005661330069415,7.728939155349224e-10,0.0005661322502419,-0.0014658177969977,0.0,0.0,0.0,-0.0032339778263121,60.0,-0.4698368608951568,-0.0,-6.28129583901682e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,3.969017052440904e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,4.179577445029281e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,3.087029472226277e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,4.1795668948907405e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.000198259964236,284.9306030273437,294.1499938964844,283.31573486328125,281.5959777832031,289.51348876953125,287.0039978027344,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008199052535928,9.265839207017731e-10,0.0008199043222703,-0.00161609868519,0.0,0.0,0.0,-0.0045576617121696,60.0,-0.5809153914451599,-0.0,-1.2194220744277118e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.005350148072466e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.483093162998556e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,7.004197686910629e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.48306915233843e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0004498344205785,284.9312744140625,294.1499938964844,283.2923889160156,281.57403564453125,289.4726867675781,286.9755859375,284.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948810769245,8.685388519502624e-10,0.0006948802038095,-0.0015885215252637,0.0,0.0,0.0,-0.003924433607608,60.0,-0.6843200922012329,-0.0,-6.277536357401915e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,3.885266050929204e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,4.09138338000048e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,3.021889278898016e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,4.091372829861939e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,0.0001940764486789,284.94244384765625,294.1499938964844,283.2688903808594,281.5519714355469,289.427001953125,286.95001220703125,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008451838511973,9.496794461938407e-10,0.0008451828616671,-0.0016515386523678,0.0,0.0,0.0,-0.0046948255039751,60.0,-0.7855315208435059,-0.0,-1.1685016509943582e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,9.007487824419512e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,9.485344344284384e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,7.00586024322547e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,9.48532033362426e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0004499412025325,284.94342041015625,294.1499938964844,283.2452697753906,281.52978515625,289.40606689453125,286.91815185546875,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007310685468837,9.311516002696859e-10,0.0007310676155611,-0.0017169434577226,0.0,0.0,0.0,-0.0041346792131662,60.0,-0.6356118321418762,-0.0,-6.280512820922013e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,9.004713501781225e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,9.48242231970653e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,7.003701466601342e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.482398309046404e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0004498026100918,284.9436340332031,294.1499938964844,283.2215576171875,281.50750732421875,289.3546142578125,286.88580322265625,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113142197951,1.1775495023513827e-09,0.0010113129392266,-0.0020844803657382,0.0,0.0,0.0,-0.005654911044985,60.0,-0.8335838317871094,-0.0,-6.276641073554856e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.022841550176965e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,9.501512249698862e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,7.017801544861868e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.501488239038736e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0004507081757765,284.93878173828125,294.1499938964844,283.19775390625,281.4851379394531,289.3002319335937,286.8415832519531,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592357091605,1.349288902829926e-09,0.0009592343703843,-0.0025880606845021,0.0,0.0,0.0,-0.0054708891548216,60.0,-0.993736445903778,-0.0,-6.301936394947917e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.055651753442362e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,9.536062134429812e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,7.043320511002094e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.536038851365448e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.000452347099781,284.938720703125,294.1499938964844,283.17388916015625,281.4627380371094,289.2595520019531,286.7718505859375,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006286363932304,1.4234126100021172e-09,0.0006286349380388,-0.0031135268509387,0.0,0.0,0.0,-0.0038426765240728,60.0,-0.9142845273017884,-0.0,-6.347849534904526e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,9.06203204067424e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.542781481286512e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.048282714094967e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.542757470626384e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0004526658158283,284.9383544921875,294.1499938964844,283.1499938964844,281.4403076171875,289.2157287597656,286.68365478515625,284.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008660592720843,1.740010135975467e-09,0.0008660575258545,-0.0037084342911839,0.0,0.0,0.0,-0.0051794312894344,60.0,-0.9034045338630676,-0.0,-6.356795978490484e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.114151180256158e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.597664757166058e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,7.088819984346628e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.597641474101692e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.000455269269878,284.9070739746094,294.1499938964844,283.1261291503906,281.4178771972656,289.1544189453125,286.5924377441406,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,8.052603516262025e-05,1.4356713595731208e-09,-8.052746852627024e-05,-0.0038549045566469,0.0,0.0,0.0,-0.0002836584753822,60.0,-1.1607986688613892,-0.0,-6.43012469936366e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.132952254731208e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.617463365430012e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,7.103442476363853e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.617439354769886e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.000456208421383,284.9009094238281,294.1499938964844,283.1022644042969,281.3954467773437,289.0660400390625,286.4855651855469,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,2.569021853560116e-05,1.722806897141993e-09,-2.569194111856632e-05,-0.0045549347996711,0.0,0.0,0.0,-0.0006892889505252,60.0,-1.422107815742493,-0.0,-6.45667839194175e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.098160080611706e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.580825280863792e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,7.076381734805182e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,9.580801997799426e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0004544704861473,284.8995666503906,294.1499938964844,283.0784606933594,281.3730773925781,289.0141906738281,286.36944580078125,284.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00087289174553,2.1930570692774154e-09,0.0008728895336389,-0.0048926379531621,0.0,0.0,0.0,-0.0054188943468034,60.0,-1.2928810119628906,-0.0,-6.40757633618705e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,9.07828871277161e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.5598996267654e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,7.060926145641133e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.559876343701036e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0004534778709057,284.8775939941406,294.1499938964844,283.0547180175781,281.3507995605469,288.9536437988281,286.2547302246094,284.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015326875727623,2.608448790297757e-09,0.0015326848952099,-0.0053248964250087,0.0,0.0,0.0,-0.0089235622435808,60.0,-1.3319435119628906,-0.0,-6.379615768992153e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,9.099231829168276e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.581954509485512e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,7.077215559547767e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.581931226421148e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0004545240662992,284.8769836425781,294.1499938964844,283.0310974121094,281.32861328125,288.906005859375,286.13818359375,284.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969517044723,2.3030408691226967e-09,0.0009695147164165,-0.0050851549021899,0.0,0.0,0.0,-0.0059543857350945,60.0,-1.2474305629730225,-0.0,-6.409081976244124e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.089430386666209e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,9.571632108418272e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,7.069591811159626e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.571609552949668e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004540344525594,284.8763732910156,294.1499938964844,283.0075988769531,281.3065490722656,288.8553161621094,286.0321655273437,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685020777396,2.18092899295641e-09,0.0009684998658485,-0.0047651468776166,0.0,0.0,0.0,-0.0058939969167113,60.0,-1.2077949047088623,-0.0,-6.39527897305925e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.082574979402124e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.564412903273478e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,7.06425926182419e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.564390347804874e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,0.0004536920168902,284.8757629394531,294.1499938964844,282.9842529296875,281.2846069335937,288.804931640625,285.93634033203125,284.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677704656496,2.09549400054243e-09,0.0009677683701738,-0.0045412755571305,0.0,0.0,0.0,-0.0058516385033726,60.0,-1.199747920036316,-0.0,-6.385633355421305e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,9.088763908948748e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.570929978508502e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,7.069073035381734e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.570907423039898e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0004540011868812,284.87518310546875,294.1499938964844,282.9610900878906,281.2628479003906,288.7547302246094,285.8402709960937,284.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684287360869,2.172579227632809e-09,0.0009684265824034,-0.0047432691790163,0.0,0.0,0.0,-0.0058898483403027,60.0,-1.2046194076538086,-0.0,-6.394336082848895e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
