time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188340,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.108023368753491e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.591210982762276e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.084052049322054e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,9.591188427293672e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0004549632431007,284.87457275390625,294.1499938964844,282.9381408691406,281.2413024902344,288.7046813964844,285.7333374023437,284.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704799740575,2.412506194815478e-09,0.0009704775875434,-0.0053719668649137,0.0,0.0,0.0,-0.0060087870806455,60.0,-1.216743230819702,-0.0,-6.421462472872008e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.139416215475649e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.62426929618232e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.10846870788373e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.624246740713716e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0004565313865896,284.8739624023437,294.1499938964844,282.9154357910156,281.219970703125,288.6547241210937,285.6061706542969,284.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738240623846,2.8036080124138607e-09,0.0009738212684169,-0.0063967839814722,0.0,0.0,0.0,-0.006202669814229,60.0,-1.232642650604248,-0.0,-6.465802471211647e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.175520244752988e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.662289085099474e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.13654953869991e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.66226652963087e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0004583348636515,284.8733825683594,294.1499938964844,282.8929748535156,281.1988525390625,288.6048278808594,285.4578552246094,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776707738637,3.2534044347443114e-09,0.0009776675142347,-0.0075753745622932,0.0,0.0,0.0,-0.0064256535843014,60.0,-1.2506587505340576,-0.0,-6.51698570663939e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.211227006744592e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.699889778858052e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,7.164321868913248e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,9.699867223389448e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.000460118491901,284.872802734375,294.1499938964844,282.87078857421875,281.17803955078125,288.5549621582031,285.2945251464844,284.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981475226581,3.6982510387417725e-09,0.0009814715012907,-0.0087409652769565,0.0,0.0,0.0,-0.0066461837850511,60.0,-1.2695177793502808,-0.0,-6.567803723100951e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.244981629308312e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.73543501459062e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,7.190574979176745e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,9.735412459122016e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004618046223185,284.8721923828125,294.1499938964844,282.84893798828125,281.1575012207031,288.5051574707031,285.1174011230469,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850718779489,4.118779539652451e-09,0.0009850678034126,-0.0098428046330809,0.0,0.0,0.0,-0.0068546594120562,60.0,-1.2888590097427368,-0.0,-6.61602470586331e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.264739492209628e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.756239887792616e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,7.2059418016579e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,9.756218059919776e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0004627915332093,284.8716125488281,294.1499938964844,282.8274230957031,281.13726806640625,288.4554748535156,284.93817138671875,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871781803667,4.364914651944218e-09,0.0009871738729998,-0.0104876942932605,0.0,0.0,0.0,-0.0069766864180564,60.0,-1.3074301481246948,-0.0,-6.644330596827785e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.26298016565852e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.754387428984046e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,7.204573194030672e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,9.754364873515442e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0004627036687452,284.8710327148437,294.1499938964844,282.8062438964844,281.1174011230469,288.4060363769531,284.7701416015625,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342973536353156e-09,0.0009869871428236,-0.0104302065446972,0.0,0.0,0.0,-0.0069658136926591,60.0,-1.3238766193389893,-0.0,-6.641804617402158e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.254706674255432e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.745675197336824e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,7.198138337116688e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.74565336946398e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0004622904234565,284.8704528808594,294.1499938964844,282.78546142578125,281.0978698730469,288.3568725585937,284.6160888671875,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861104190349,4.239878670375674e-09,0.000986106111668,-0.0101600913330912,0.0,0.0,0.0,-0.0069147078320384,60.0,-1.3385576009750366,-0.0,-6.629943527514115e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,9.2409121862147e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.731148747960106e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,7.187408482423052e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.731126920087264e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0004616013611666,284.869873046875,294.1499938964844,282.7651062011719,281.0787658691406,288.3080749511719,284.4809265136719,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846403263509,4.06798505991901e-09,0.0009846362518146,-0.0097097167745232,0.0,0.0,0.0,-0.0068294932134449,60.0,-1.3515567779541016,-0.0,-6.610190439459984e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.224453970091416e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.71381741692312e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,7.174607890192419e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.713795589050278e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0004607792361639,284.8692932128906,294.1499938964844,282.7452087402344,281.06005859375,288.25958251953125,284.3602294921875,284.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.862912212326819e-09,0.0009828828042373,-0.0091724004596471,0.0,0.0,0.0,-0.0067278300411999,60.0,-1.363552451133728,-0.0,-6.586663658936234e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.209153358824552e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.697704808786511e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,7.162707333918661e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.697682980913668e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,0.0004600149695761,284.8687438964844,294.1499938964844,282.7257385253906,281.0417785644531,288.21142578125,284.2530822753906,284.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098125601653,3.672261605913718e-09,0.0009812524076551,-0.0086728660389781,0.0,0.0,0.0,-0.0066333152353763,60.0,-1.374866247177124,-0.0,-6.564828680666325e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.19736412470229e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.685290569905192e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,7.153537444537506e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,9.685268742032348e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0004594260826706,284.8681640625,294.1499938964844,282.706787109375,281.0239562988281,288.1635131835937,284.1548767089844,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799995459616,3.5253622243658356e-09,0.0009799959370866,-0.0082879625260829,0.0,0.0,0.0,-0.0065604895353317,60.0,-1.3859260082244873,-0.0,-6.548029318764749e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.192524885293096e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,9.680193761596456e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,7.149772864067927e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,9.680171933723614e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,0.0004591843462549,284.8676147460937,294.1499938964844,282.6883544921875,281.00665283203125,288.1159973144531,284.0660705566406,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794832440093,3.465040698813482e-09,0.0009794797515496,-0.008129907771945,0.0,0.0,0.0,-0.0065305833704769,60.0,-1.3971046209335327,-0.0,-6.541137054227876e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.19391168281436e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,9.681654046289624e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,7.15085188858211e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.681632946012542e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0004592536424752,284.8670654296875,294.1499938964844,282.6704406738281,280.9898376464844,288.06866455078125,283.9805908203125,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796303929761,3.482302002311144e-09,0.0009796269005164,-0.0081751365214586,0.0,0.0,0.0,-0.0065391384996473,60.0,-1.4086740016937256,-0.0,-6.543109520862346e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.200861677527428e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.688972204457968e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,7.156257197493687e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.688951104180887e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0004596007929649,284.86651611328125,294.1499938964844,282.65313720703125,280.9735412597656,288.0216064453125,283.8979187011719,284.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803704451769,3.568866979719587e-09,0.0009803668363019,-0.0084019536152482,0.0,0.0,0.0,-0.0065820510499179,60.0,-1.4207282066345217,-0.0,-6.553002407372335e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,9.211432916345076e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.700104419607668e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,7.164479029597715e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,9.700083319330588e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004601288528647,284.865966796875,294.1499938964844,282.63641357421875,280.95782470703125,287.9747314453125,283.8158874511719,284.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814964141696,3.7005538633394512e-09,0.0009814926888793,-0.0087469974532723,0.0,0.0,0.0,-0.0066473330371081,60.0,-1.4331148862838743,-0.0,-6.568066623913182e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.223868983099236e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.713200415717438e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,7.17415168765001e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.713179315440355e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0004607500741258,284.8654479980469,294.1499938964844,282.62030029296875,280.9427185058594,287.9281005859375,283.7345886230469,284.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828213369473,3.8554759385078804e-09,0.0009828173788264,-0.0091529181227087,0.0,0.0,0.0,-0.0067241345532238,60.0,-1.4456528425216677,-0.0,-6.585811718196055e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,9.23633124330081e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.72632333287038e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,7.183843990787864e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.726302232593298e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0004613725759554,284.8648986816406,294.1499938964844,282.6048278808594,280.9281921386719,287.8816833496094,283.6540832519531,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841490536928,4.010717979952005e-09,0.0009841449791565,-0.0095596713945269,0.0,0.0,0.0,-0.0068010953254997,60.0,-1.458077907562256,-0.0,-6.603616498068733e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,9.247253910871224e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,9.73782516666688e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.192339398898184e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.73780479398556e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004619182145688,284.8643493652344,294.1499938964844,282.5900573730469,280.914306640625,287.8354797363281,283.5753173828125,284.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853127412497,4.146782917047176e-09,0.0009853086667135,-0.0099161760881543,0.0,0.0,0.0,-0.006868549156934,60.0,-1.4701052904129028,-0.0,-6.619242043370832e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.255423356080428e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.746428258949892e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,7.198693492682651e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.74640715867281e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0004623263084795,284.86383056640625,294.1499938964844,282.5759582519531,280.90106201171875,287.7894592285156,283.4988708496094,284.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861832950264,4.2485468476627375e-09,0.0009861791040748,-0.0101828034967184,0.0,0.0,0.0,-0.0069189989008009,60.0,-1.481563925743103,-0.0,-6.630940418972386e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,9.260975639335812e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.752275218488649e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,7.203011773526669e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.752254845807327e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004626036679837,284.86328125,294.1499938964844,282.5625915527344,280.8885192871094,287.7437438964844,283.4263610839844,284.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867751505225,4.317708857115576e-09,0.0009867708431556,-0.0103640127927064,0.0,0.0,0.0,-0.0069532874040305,60.0,-1.4921690225601196,-0.0,-6.638897076527428e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.26296997931786e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.754375059856102e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,7.204563007690012e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.754354687174782e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004627032903954,284.8627624511719,294.1499938964844,282.54998779296875,280.8766784667969,287.6982727050781,283.3573303222656,284.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869873756542,4.342534776213824e-09,0.0009869830682873,-0.0104290572926402,0.0,0.0,0.0,-0.0069655948318541,60.0,-1.5019216537475586,-0.0,-6.64175416886792e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.261268860427664e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,9.752582991495728e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,7.203238783404231e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.752562618814407e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0004626183072105,284.8622436523437,294.1499938964844,282.5379333496094,280.8656616210937,287.65313720703125,283.2936706542969,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868061169981,4.321314417410349e-09,0.0009868018096312,-0.0103734582662582,0.0,0.0,0.0,-0.0069550755433738,60.0,-1.5105947256088257,-0.0,-6.639312033485112e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.256350313080476e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.747403964865951e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.199413812486455e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.747384319780394e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0004623726708814,284.8617248535156,294.1499938964844,282.52618408203125,280.85565185546875,287.6083374023437,283.23468017578125,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862822480499,4.260022112845263e-09,0.000986277940683,-0.0102128693833947,0.0,0.0,0.0,-0.0069246916100382,60.0,-1.5184557437896729,-0.0,-6.632259896832693e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.24881169339642e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.739465167513116e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.193550118245184e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,9.73944552242756e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.0004619960964191,284.8612060546875,294.1499938964844,282.5147705078125,280.8465576171875,287.5638427734375,283.1808776855469,284.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985478865914,4.1660772609475324e-09,0.0009854746749624,-0.0099667273461818,0.0,0.0,0.0,-0.006878119893372,60.0,-1.525519847869873,-0.0,-6.621458936706405e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.238881466444582e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,9.729008161230011e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,7.185826689237729e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.728988516144454e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0004615000798366,284.8606872558594,294.1499938964844,282.5036315917969,280.83837890625,287.5196533203125,283.13165283203125,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844207670539,4.0423384639609594e-09,0.000984416808933,-0.009642519056797,0.0,0.0,0.0,-0.0068167774006724,60.0,-1.5319303274154663,-0.0,-6.607245950362994e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.227485134033486e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,9.717006469145416e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,7.176962390076369e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.71698682405986e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004609307798091,284.8601989746094,294.1499938964844,282.4927673339844,280.8310546875,287.475830078125,283.0871276855469,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832064388319,3.900325395989057e-09,0.0009832025971263,-0.0092704277485609,0.0,0.0,0.0,-0.0067463763989508,60.0,-1.5377416610717771,-0.0,-6.59095249488928e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.21558021218516e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.70446999417618e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,7.167703006416559e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.704451076686382e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004603361303452,284.85968017578125,294.1499938964844,282.4822082519531,280.8246154785156,287.432373046875,283.0469055175781,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819376282393,3.751985833133631e-09,0.000981933902949,-0.0088817561045289,0.0,0.0,0.0,-0.006672837305814,60.0,-1.5430994033813477,-0.0,-6.573954891564426e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.204617526847868e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.692925959825516e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,7.159175584092736e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,9.692906314739956e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0004597885417751,284.85919189453125,294.1499938964844,282.471923828125,280.8189392089844,287.38922119140625,283.0101928710937,284.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807692840695,3.615382659916122e-09,0.0009807656751945,-0.0085238330066204,0.0,0.0,0.0,-0.0066051161848008,60.0,-1.548200607299805,-0.0,-6.558321530292234e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.196458267979324e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.684333781478928e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,7.152829493861645e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.684314136393368e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0004593809426296,284.8586730957031,294.1499938964844,282.4618835449219,280.8140869140625,287.3463439941406,282.97564697265625,284.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798996616154,3.513704438518061e-09,0.0009798960527405,-0.0082574160769581,0.0,0.0,0.0,-0.0065547092817723,60.0,-1.55328106880188,-0.0,-6.546697051135197e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.192797733703628e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.680478979134932e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.149982411647215e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.680460061645137e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0004591981123667,284.8581848144531,294.1499938964844,282.4520874023437,280.8099670410156,287.3038635253906,282.944091796875,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979509204626,3.46808115558872e-09,0.0009795057121664,-0.0081378743052482,0.0,0.0,0.0,-0.0065320907160639,60.0,-1.5586459636688232,-0.0,-6.541484509625661e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.1946916654706e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,9.68247331911698e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,7.151455065468326e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.682454401627184e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0004592927289195,284.8576965332031,294.1499938964844,282.4425048828125,280.8065795898437,287.2616271972656,282.91357421875,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797104867175,3.491660072185709e-09,0.0009797069942578,-0.0081996563822031,0.0,0.0,0.0,-0.0065437778830528,60.0,-1.5645127296447754,-0.0,-6.544178177136929e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,9.202441287925468e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,9.690633305581288e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,7.157482468755916e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,9.690615115687252e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004596798389684,284.8572082519531,294.1499938964844,282.4331970214844,280.80389404296875,287.2196655273437,282.88348388671875,284.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805356385186,3.588190411463188e-09,0.0009805320296436,-0.0084525849670171,0.0,0.0,0.0,-0.0065916301682591,60.0,-1.5710818767547607,-0.0,-6.555212195280546e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,9.215150930685924e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.704017429612576e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,7.167367584770545e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,9.703999239718542e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0004603147390298,284.8567199707031,294.1499938964844,282.424072265625,280.8018798828125,287.17791748046875,282.853271484375,284.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818894322961,3.746523091763265e-09,0.0009818857070058,-0.0088674444705247,0.0,0.0,0.0,-0.0066701211035251,60.0,-1.5783286094665527,-0.0,-6.573329613956957e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,9.230725117959082e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.720417438074946e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.179480599006638e-05,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.72039852058515e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0004610926844179,284.8562316894531,294.1499938964844,282.4151916503906,280.80047607421875,287.1363830566406,282.82275390625,284.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835484670475,3.9405367857625614e-09,0.0009835445089265,-0.0093757892027497,0.0,0.0,0.0,-0.0067663015797734,60.0,-1.586201310157776,-0.0,-6.595564627787098e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.245859837392344e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.736355423228817e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,7.191252370830625e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.73633723333478e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,0.0004618487146217,284.85577392578125,294.1499938964844,282.406494140625,280.7996826171875,287.0950622558594,282.7922058105469,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851609356701,4.1290868502130715e-09,0.0009851568611338,-0.009869810193777,0.0,0.0,0.0,-0.0068597737699747,60.0,-1.594236969947815,-0.0,-6.617209180603822e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.258114732801914e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,9.749260061653332e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,7.200783875305206e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,9.749241871759295e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0004624608845915,284.85528564453125,294.1499938964844,282.3979797363281,280.7994689941406,287.05401611328125,282.7620544433594,284.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864672319963,4.281752730150856e-09,0.0009864629246294,-0.0102698048576712,0.0,0.0,0.0,-0.0069354604929685,60.0,-1.6021623611450195,-0.0,-6.634759586177097e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,9.26507345866412e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,9.756587678566576e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,7.206195732578635e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.75656948867254e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0004628084716387,284.85479736328125,294.1499938964844,282.3896484375,280.7998046875,287.01318359375,282.7326965332031,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872085647657,4.3684300621293914e-09,0.0009872042573988,-0.0104969041422009,0.0,0.0,0.0,-0.0069784307852387,60.0,-1.6095302104949951,-0.0,-6.644734895644433e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.266052802558988e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,9.757619409356266e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,7.20695752534084e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.757601219462232e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004628573951777,284.8543395996094,294.1499938964844,282.3814697265625,280.8006591796875,286.97265625,282.7049255371094,284.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098731322214,4.3806145377800484e-09,0.0009873087983578,-0.0105288280174136,0.0,0.0,0.0,-0.0069844732061028,60.0,-1.6159892082214355,-0.0,-6.646137507004823e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
