time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190680,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.243607928510757e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.733983461046591e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,7.189499592641369e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,9.733965271152556e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.000461736228317,284.8538513183594,294.1499938964844,282.3734741210937,280.802001953125,286.93243408203125,282.6801452636719,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849233319982,4.100953798769069e-09,0.000984919257462,-0.0097960969433188,0.0,0.0,0.0,-0.0068458425812423,60.0,-1.6203010082244873,-0.0,-6.61397692169885e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,9.212121949531138e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.700826922198758e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.165010902099311e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.700809459900483e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0004601634864229,284.8533935546875,294.1499938964844,282.3656311035156,280.80377197265625,286.8926696777344,282.6592712402344,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815684752538,3.708658269374609e-09,0.0009815647499635,-0.008768230676651,0.0,0.0,0.0,-0.0066513642668724,60.0,-1.6220362186431885,-0.0,-6.568994592726085e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,9.17809156817384e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,9.66499064816162e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.138542423490435e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.664973185863346e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0004584635898936,284.8529357910156,294.1499938964844,282.35791015625,280.8059997558594,286.8533020019531,282.6415710449219,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779424872249,3.2846569908429046e-09,0.0009779391111806,-0.0076572597026824,0.0,0.0,0.0,-0.0064411689527332,60.0,-1.6224238872528076,-0.0,-6.520549078459227e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.14374177227728e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.628818952478468e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,7.111825834726915e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,9.628801490180194e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0004567477444652,284.8524780273437,294.1499938964844,282.350341796875,280.8086242675781,286.8143615722656,282.62725830078125,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742822730913,2.856681780016856e-09,0.0009742794209159,-0.0065358490683138,0.0,0.0,0.0,-0.0062290024943649,60.0,-1.6219066381454468,-0.0,-6.471830715781834e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.11253082449548e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.59595272433944e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.087550329742953e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.595935262041166e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.0004551887395791,284.8520202636719,294.1499938964844,282.3428649902344,280.8116149902344,286.7757568359375,282.6152648925781,284.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709562873467,2.467817949991513e-09,0.000970953842625,-0.0055168997496366,0.0,0.0,0.0,-0.0060362238436937,60.0,-1.6211776733398438,-0.0,-6.42772306491679e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.092032996704802e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,9.574367140885442e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,7.071607251418754e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.574349678587168e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.000454164808616,284.8515625,294.1499938964844,282.33551025390625,280.8149108886719,286.73760986328125,282.605712890625,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687712881714,2.2124189147376683e-09,0.0009687690762802,-0.0048476625233888,0.0,0.0,0.0,-0.0059096072800457,60.0,-1.6210894584655762,-0.0,-6.3988366605372e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.085628698812798e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.567623055772856e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,7.066626130836084e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.567605593474582e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,0.0004538449284154,284.85113525390625,294.1499938964844,282.3282470703125,280.81854248046875,286.6996765136719,282.5966491699219,284.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680874645709,2.1326111987463037e-09,0.0009680853690952,-0.0046385372988879,0.0,0.0,0.0,-0.0058700367808341,60.0,-1.6222732067108154,-0.0,-6.389823425934082e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.087742364499718e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,9.569848043611272e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,7.068269769661129e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.56983130890876e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0004539504880085,284.8506774902344,294.1499938964844,282.32110595703125,280.8224792480469,286.6620788574219,282.5877990722656,284.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123207651,2.1589237064745252e-09,0.0009683101670816,-0.0047074863687157,0.0,0.0,0.0,-0.0058830804191529,60.0,-1.625471830368042,-0.0,-6.392794205112295e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.097895963350312e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,9.580540790921076e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,7.076167094055563e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.580524056218565e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.0004544577095657,284.8502197265625,294.1499938964844,282.3139953613281,280.8266296386719,286.62469482421875,282.5782775878906,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693941101431,2.2854160786067723e-09,0.0009693918400444,-0.0050389436073601,0.0,0.0,0.0,-0.0059457882307469,60.0,-1.630186915397644,-0.0,-6.407086061699374e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,9.10334783839062e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.586281521478668e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.080406794557348e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.586264786776157e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,0.0004547300341073,284.84979248046875,294.1499938964844,282.3070068359375,280.8309936523437,286.5875549316406,282.568359375,284.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969975197222,2.353319983328106e-09,0.0009699728689156,-0.0052168760448694,0.0,0.0,0.0,-0.0059794527478516,60.0,-1.6353923082351685,-0.0,-6.414764897044736e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.100002353079616e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.58275850280188e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,7.077804912114516e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,9.582741768099368e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.0,0.0,0.0004545629199128,284.849365234375,294.1499938964844,282.300048828125,280.8355712890625,286.5506591796875,282.5587158203125,284.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696189663372,2.311620006523185e-09,0.0009696166380308,-0.0051076067611575,0.0,0.0,0.0,-0.005958782043308,60.0,-1.6400116682052612,-0.0,-6.410049024907495e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.093782136915252e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.576207958161832e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,7.072966400301084e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.576191223459318e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0004542522074189,284.8489074707031,294.1499938964844,282.29315185546875,280.8403015136719,286.5140686035156,282.5495910644531,284.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689559810794,2.234108231746745e-09,0.0009689537109807,-0.0049044974148273,0.0,0.0,0.0,-0.0059203556738793,60.0,-1.6438533067703247,-0.0,-6.401287322432836e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.089213563129306e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,9.571397094987331e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.069412822602317e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.57138036028482e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0004540240042842,284.8484802246094,294.1499938964844,282.2862854003906,280.8451843261719,286.4777526855469,282.5409240722656,284.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684690157882,2.177172442330288e-09,0.0009684668621048,-0.0047553041949868,0.0,0.0,0.0,-0.0058921300806105,60.0,-1.6474589109420776,-0.0,-6.394854779046e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.067868813872336e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.548920206725596e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,7.052811997709796e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.548904199618846e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0004529578436631,284.8480529785156,294.1499938964844,282.2794494628906,280.85015869140625,286.4417419433594,282.53369140625,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966195424553,1.911236058305121e-09,0.0009661935037001,-0.004058445803821,0.0,0.0,0.0,-0.0057602971792221,60.0,-1.6496217250823977,-0.0,-6.364854243656738e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.053969552041964e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.534283162793145e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,7.042000652290881e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,9.534267155686392e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004522635135799,284.8476257324219,294.1499938964844,282.27264404296875,280.8551940917969,286.4060974121094,282.5275573730469,284.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647140395827,1.738047816779442e-09,0.0009647123515605,-0.0036046223249286,0.0,0.0,0.0,-0.0056744394823908,60.0,-1.6514376401901243,-0.0,-6.345354819359272e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,9.03703985386528e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.516454883851112e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.028832624200732e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,9.51643887674436e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0004514178435783,284.8471984863281,294.1499938964844,282.2658386230469,280.8602905273437,286.3707580566406,282.522705078125,284.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629102423787,1.527107551524409e-09,0.0009629087289795,-0.0030518695712089,0.0,0.0,0.0,-0.0055698677897453,60.0,-1.6529152393341064,-0.0,-6.32164542935243e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,9.019027493195608e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,9.497487189946696e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,7.014822767814621e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.497471182839944e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0004505180986598,284.8467712402344,294.1499938964844,282.259033203125,280.8653869628906,286.3357238769531,282.5190734863281,284.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609909029677,1.302681518211557e-09,0.0009609895641915,-0.0024637752212584,0.0,0.0,0.0,-0.0054586101323366,60.0,-1.6540942192077637,-0.0,-6.296468058053506e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,9.007019980344921e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.484842303209008e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.005484076216817e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.484826296102256e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004499183269217,284.8473205566406,294.1499938964844,282.2522277832031,280.8704833984375,286.3023986816406,282.51678466796875,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009190196287818,1.112314351736643e-09,0.0009190185228362,-0.0020052711479365,0.0,0.0,0.0,-0.0051614474505186,60.0,-1.6169875860214231,-0.0,-6.279712039258811e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,8.279902976937592e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,8.719151810510084e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,6.439946446334943e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,8.719137258594856e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.000413597386796,284.85406494140625,294.1499938964844,282.2453918457031,280.8755187988281,286.27020263671875,282.5145568847656,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008690652903169,9.98155114118049e-10,0.0008690643007867,-0.0017551000928506,0.0,0.0,0.0,-0.004855578765273,60.0,-1.5766230821609497,-0.0,-5.3067406469153866e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,4.2161456804024056e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,4.439812255441211e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,3.279235534137115e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,4.439804979483597e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0002106047613779,284.8647766113281,294.1499938964844,282.238525390625,280.8804931640625,286.2398986816406,282.5124816894531,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008513683569617,9.646569099075464e-10,0.0008513673674315,-0.0016847298247739,0.0,0.0,0.0,-0.0047341035678982,60.0,-1.5158740282058716,-0.0,-1.3759684946990092e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,4.335000267019496e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,4.564972186926752e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,3.371678030816838e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,4.5649645471712574e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.00021654178272,284.8677062988281,294.1499938964844,282.23162841796875,280.8853759765625,286.2097473144531,282.51043701171875,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402569801546,9.566830661000836e-10,0.000840256048832,-0.001674878061749,0.0,0.0,0.0,-0.0046751480549573,60.0,-1.4868035316467283,-0.0,-1.4546396087666837e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.016124386107548e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.494429832557216e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.012564310571179e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,9.494413825450464e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.0004503731324803,284.8687438964844,294.1499938964844,282.2247009277344,280.89013671875,286.19317626953125,282.5107421875,284.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004397551529109,7.44688921638925e-10,0.0004397543962113,-0.0015180439222604,0.0,0.0,0.0,-0.0025859726592898,60.0,-1.132946252822876,-0.0,-6.292408016861374e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.016307740239426e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.494623373029754e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,7.012707646936178e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.494607365923002e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,0.0004503823001869,284.86920166015625,294.1499938964844,282.2176818847656,280.89471435546875,286.1770324707031,282.5104064941406,284.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003819625708274,6.890661929936922e-10,0.0003819619014393,-0.0014296036679297,0.0,0.0,0.0,-0.0022702973801642,60.0,-0.9593425989151,-0.0,-6.29266310170351e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.003333980217576e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.48096057982184e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,7.002616621321067e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,9.48094530031085e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004497342160902,284.8671264648437,294.1499938964844,282.2106018066406,280.89910888671875,286.1547241210937,282.5080871582031,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006317609804682,7.790008638153264e-10,0.0006317601655609,-0.0014162452425807,0.0,0.0,0.0,-0.0035666211042553,60.0,-1.0532891750335691,-0.0,-6.274565578223701e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,4.127285137656145e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,4.34623725595884e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,3.2101212127599865e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,4.346230343799107e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0002061660052277,284.8676147460937,294.1499938964844,282.2034606933594,280.9032897949219,286.1336669921875,282.5066833496094,284.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005593475652858,6.6981031832114e-10,0.0005593468667939,-0.0012015952961519,0.0,0.0,0.0,-0.0031323831062763,60.0,-1.0798407793045044,-0.0,-1.318577957931666e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,4.800785973202437e-06,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,5.055467681813752e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,3.733956873475108e-06,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,5.055459496361436e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,2.3980870537343435e-05,284.8955078125,294.1499938964844,282.1962280273437,280.9072570800781,286.1131286621094,282.5206604003906,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000647040666081,6.60816734665559e-10,0.000647039967589,-0.0010902581270784,0.0,0.0,0.0,-0.0035535537172108,60.0,-0.9484190940856934,-0.0,-1.7840273702773854e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,8.889162018022034e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,9.36073138291249e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,6.913815013831481e-06,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,9.36071592150256e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,4.440311022335664e-05,284.9443054199219,294.1499938964844,282.1888732910156,280.9109191894531,286.0909729003906,282.53338623046875,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000481090391986,5.054555662908911e-10,0.0004810898681171,-0.0008477614610455,0.0,0.0,0.0,-0.0026508092414587,60.0,-0.8777455687522888,-0.0,-6.116434581038276e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.01130842976272e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.489357762504368e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,7.008818647591397e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.48934248299338e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,0.0004501325893215,285.0100402832031,294.1499938964844,282.1814270019531,280.9142761230469,286.0699157714844,282.5462646484375,284.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001263230660697,1.1816214673388004e-10,-0.000126323182485,-0.0004369734670035,0.0,0.0,0.0,0.0005430466262623,60.0,-0.662240743637085,-0.0,-6.28567988769646e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,1.6440089893876575e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,1.7312235286226496e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,1.2786777915607672e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,1.7312208001385443e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,8.212147804442793e-05,285.0107116699219,294.1499938964844,282.1738586425781,280.91729736328125,286.0651550292969,282.5491943359375,284.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752333046169,2.1915759484958383e-10,0.0001752330863382,-0.0004009359690826,0.0,0.0,0.0,-0.000987029983662,60.0,-0.5383063554763794,-0.0,-2.092111817120212e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,1.2266385965631343e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,1.2917116691824049e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.540553037368228e-06,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,1.2917095773445908e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,6.127300730440766e-05,285.0121765136719,294.1499938964844,282.1661682128906,280.91998291015625,286.0638732910156,282.5521545410156,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001307027123402,1.634757051949265e-10,0.0001307025522692,-0.000299077888485,0.0,0.0,0.0,-0.0007362107280641,60.0,-0.3748965859413147,-0.0,-1.1646884567895201e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.402005161973648e-06,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.900780241878238e-06,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.312694378924789e-06,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.900764780468307e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,4.6964865759946406e-05,285.0132141113281,294.1499938964844,282.1583557128906,280.9222717285156,286.0630798339844,282.5543518066406,284.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001001798955257,1.2529992321486103e-10,0.0001001797718345,-0.0002292358549311,0.0,0.0,0.0,-0.0005642847390845,60.0,-0.2638698816299438,-0.0,-6.842542088492111e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,7.647454367543105e-06,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,8.053151759668253e-06,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,5.948039415670792e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,8.053139026742429e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,3.820053825620562e-05,285.0138244628906,294.1499938964844,282.1503601074219,280.92413330078125,286.0626525878906,282.55572509765625,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.14867889857851e-05,1.0191901489431388e-10,8.14866871223785e-05,-0.0001864602527348,0.0,0.0,0.0,-0.0004589915042743,60.0,-0.2044615149497985,-0.0,-4.5269984982887463e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,6.308804586296901e-06,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,6.643486358370865e-06,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,4.906863978249021e-06,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,6.643475444434444e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,3.151371856802143e-05,285.01422119140625,294.1499938964844,282.1422424316406,280.9255676269531,286.0623474121094,282.5567626953125,284.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.72218156978488e-05,8.407747414951317e-11,6.722173566231504e-05,-0.0001538194774184,0.0,0.0,0.0,-0.000378641183488,60.0,-0.1621476113796234,-0.0,-3.0808511297664154e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,5.161982699064538e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,5.435825642052805e-06,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,4.014888418168994e-06,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,5.435817001853138e-06,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,2.578511885076296e-05,285.0144958496094,294.1499938964844,282.1339111328125,280.926513671875,286.0621643066406,282.5574035644531,284.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.500233601196669e-05,6.879398439796347e-11,5.500226689036936e-05,-0.0001258582924492,0.0,0.0,0.0,-0.0003098123706877,60.0,-0.1318660974502563,-0.0,-2.0625744168167867e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,4.030740001326194e-06,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,4.244570391165325e-06,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,3.135030056000687e-06,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,4.244563569955062e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,2.013433913816698e-05,285.0146789550781,294.1499938964844,282.1254577636719,280.92694091796875,286.0620422363281,282.557861328125,284.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.294882819522172e-05,5.3718019615844874e-11,4.2948773625539616e-05,-9.827689063968136e-05,0.0,0.0,0.0,-0.0002419183438178,60.0,-0.1055549010634422,-0.0,-1.2576104047035128e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.9546638415922644e-06,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,3.1114086596062407e-06,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,2.298079380125273e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,3.111403657385381e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,1.4759128134755883e-05,285.0147705078125,294.1499938964844,282.11676025390625,280.9268493652344,286.06201171875,282.5580444335937,284.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1483094062423334e-05,3.93772930928904e-11,3.148305768263526e-05,-7.204050780273974e-05,0.0,0.0,0.0,-0.0001773351832525,60.0,-0.0828505828976631,-0.0,-6.757604198437406e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,2.0174277324258583e-06,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,2.1244520667096367e-06,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,1.5691155113017885e-06,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.124448656104505e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,1.0077448678202929e-05,285.0146484375,294.1499938964844,282.10791015625,280.9262084960937,286.0619812011719,282.5581359863281,284.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.149644751625601e-05,2.6886529461145336e-11,2.149642023141496e-05,-4.9188794946530834e-05,0.0,0.0,0.0,-0.0001210832706419,60.0,-0.0639482215046882,-0.0,-3.150449345845629e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.2595168072948582e-06,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,1.3263340861158213e-06,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.796274298423668e-07,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,1.3263320397527425e-06,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.291534646152286e-06,285.0146789550781,294.1499938964844,282.0988464355469,280.9249572753906,286.0619506835937,282.5581970214844,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3420780305750668e-05,1.6785933754093207e-11,1.3420763025351334e-05,-3.070971797569655e-05,0.0,0.0,0.0,-7.559536607004702e-05,60.0,-0.0455736964941024,-0.0,-1.2279607886078736e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,7.062451459205477e-07,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,7.437114390995703e-07,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,5.493035928338941e-07,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.437102453877742e-07,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,3.5278335417388007e-06,285.0146789550781,294.1499938964844,282.08953857421875,280.9231262207031,286.0619506835937,282.5581970214844,284.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.525475211878074e-06,9.41238319923654e-12,7.525466116931057e-06,-1.7219901565113105e-05,0.0,0.0,0.0,-4.238879773765802e-05,60.0,-0.0305159725248813,-0.0,-3.860893375839947e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
