time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193020,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,3.61048165586908e-07,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,3.802017545240233e-07,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,2.80816152553598e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,3.802011292464158e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.803506620490225e-06,285.0146789550781,294.1499938964844,282.0800170898437,280.9206237792969,286.0619506835937,282.5581970214844,284.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.847699645120883e-06,4.812354941624575e-12,3.847695097647375e-06,-8.80402876646258e-06,0.0,0.0,0.0,-2.167289494536817e-05,60.0,-0.0197292268276214,-0.0,-1.0090363874309949e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.9561015562885586e-07,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.059872628024096e-07,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.521417232197564e-07,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.059869359527511e-07,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.771111990630743e-07,285.0146789550781,294.1499938964844,282.0702514648437,280.9174499511719,286.0619506835937,282.5581970214844,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0844242953899084e-06,2.6070335126804345e-12,2.084421566905803e-06,-4.769558017869713e-06,0.0,0.0,0.0,-1.1740936315618455e-05,60.0,-0.0135278571397066,-0.0,-2.9618245789980735e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,4.9072227170654514e-08,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,5.167550654050501e-08,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,3.8167410565392856e-08,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,5.16754248280904e-08,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,2.451254204061115e-07,285.0146789550781,294.1499938964844,282.0602722167969,280.91357421875,286.0619506835937,282.5581970214844,284.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.229816792962083e-07,6.540824739470485e-13,5.22980997175182e-07,-1.1966350257353042e-06,0.0,0.0,0.0,-2.9457733035087585e-06,60.0,-0.0080691706389188,-0.0,-1.8640093334414302e-14,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.8575405153219435e-08,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,3.0091328540038376e-08,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,2.2225387752428105e-08,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,3.009128235476055e-08,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.427397791076146e-07,285.0146789550781,294.1499938964844,282.04998779296875,280.9089660644531,286.0619506835937,282.5581970214844,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04544300888665e-07,3.808827168591544e-13,3.04543902984733e-07,-6.968250545469346e-07,0.0,0.0,0.0,-1.7153943190351129e-06,60.0,-0.0057060443796217,-0.0,-6.320644132189841e-15,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,8.238231624657644e-11,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,8.675268836633164e-11,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,6.407534225427725e-11,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,8.675254958845358e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,4.1151587693022407e-10,285.0146789550781,294.1499938964844,282.0391845703125,280.9034729003906,286.0619506835937,282.5581970214844,284.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.868148992924315e-10,1.1003253387573716e-15,8.86813789069407e-10,-2.021633083160168e-09,0.0,0.0,0.0,-4.976755008101463e-09,60.0,-0.0029333720449358,-0.0,-5.253448304131287e-20,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,5.1424985797465794e-11,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,5.415307785527901e-11,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,3.999733877435574e-11,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,5.415299111910521e-11,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,2.5687790783379677e-10,285.0146789550781,294.1499938964844,282.027587890625,280.89703369140625,286.0619506835937,282.5581970214844,284.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.56244439398057e-10,7.204950129013356e-16,5.56243717753091e-10,-1.2690591910669011e-09,0.0,0.0,0.0,-3.1432136893272404e-09,60.0,-0.0021383471321314,-0.0,-2.0470332322903542e-20,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.7119643336570576e-11,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.8558339720818893e-11,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,2.109312551012988e-11,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.8558292883285038e-11,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.3546795629704178e-10,285.0146789550781,294.1499938964844,282.0151672363281,280.8896179199219,286.0619506835937,282.5581970214844,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9338143026080843e-10,3.603294039487554e-16,2.9338106943832527e-10,-6.696024290597791e-10,0.0,0.0,0.0,-1.6589183360338211e-09,60.0,-0.0015728153521195,-0.0,-5.693044716502071e-21,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.2024747517158652e-11,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,1.2662659983064815e-11,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.352611567148283e-12,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,1.2662639166383103e-11,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,6.006597996766061e-11,285.0146789550781,294.1499938964844,282.00201416015625,280.8813171386719,286.0619506835937,282.5581970214844,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2947963534681859e-10,1.5504304148268507e-16,1.2947948269115273e-10,-2.9380256560962437e-10,0.0,0.0,0.0,-7.130438461899754e-10,60.0,-0.0010083920788019,-0.0,-1.1192535228118485e-21,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,6.1402966045065455e-12,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,6.4660390756976485e-12,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,4.7758017159005295e-12,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,6.4660286673567935e-12,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,3.067198925399417e-11,285.0146789550781,294.1499938964844,281.9881286621094,280.8721008300781,286.0619506835937,282.5581970214844,284.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.962745657812519e-11,1.1242942271125206e-16,6.962734555582273e-11,-1.5705949041322498e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,-0.0007461947971023,-0.0,-2.918470057391145e-22,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,3.325993994107712e-12,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,3.5024377061793066e-12,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,2.586892722603041e-12,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,3.5024322851684438e-12,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.661399490204829e-11,285.0146789550781,294.1499938964844,281.9735717773437,280.862060546875,286.0619506835937,282.5581970214844,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.842927018271602e-11,4.092637546261675e-17,3.8429228549352594e-11,-8.483802549363871e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,-0.0005534582305699,-0.0,-8.562872449274037e-23,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.5350741511266364e-12,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,1.6165097689244125e-12,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.1939504289751324e-12,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,1.6165071668391984e-12,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,7.667997313498542e-12,285.0146789550781,294.1499938964844,281.95831298828125,280.8511657714844,286.0619506835937,282.5581970214844,284.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.023032609488329e-11,1.7979349640268844e-17,2.023030874764853e-11,-4.2708822589609945e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0004114225157536,-0.0,-1.8238749696357492e-23,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,5.116913837088788e-13,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,5.38836607711507e-13,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,3.9798348536006233e-13,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,5.38835740349769e-13,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,2.555999249059804e-12,285.0146789550781,294.1499938964844,281.94244384765625,280.8394775390625,286.0619506835937,282.5581970214844,284.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2486437231395976e-11,7.526499022827135e-18,1.2486429425140331e-11,-2.297197501666125e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0002696788287721,-0.0,-2.0267154052839512e-24,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,5.116913837088788e-13,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,5.38836607711507e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,3.9798348536006233e-13,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,5.38835740349769e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,2.555999249059804e-12,285.0146789550781,294.1499938964844,281.92596435546875,280.8269958496094,286.0619506835937,282.5581970214844,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.464261425807248e-12,1.6571312461823425e-19,4.464260992126379e-12,-1.1642509872844542e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0002018532250076,-0.0,-2.0266025981745046e-24,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.558456918544394e-13,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.694183038557535e-13,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.9899174268003121e-13,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.694178701748845e-13,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.277999624529902e-12,285.0146789550781,294.1499938964844,281.90887451171875,280.81378173828125,286.0619506835937,282.5581970214844,284.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8644122704025708e-12,-3.112432697648431e-18,1.864415523009089e-12,-5.6240524390349655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001341693423455,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.558456918544394e-13,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.694183038557535e-13,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.9899174268003121e-13,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.694178701748845e-13,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.277999624529902e-12,285.0146789550781,294.1499938964844,281.8912658691406,280.79986572265625,286.0619506835937,282.5581970214844,284.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8644122704025708e-12,-3.112432077262972e-18,1.864415523009089e-12,-5.6240524390349655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001014153749565,-0.0,-5.066227435891041e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.558456918544394e-13,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.694183038557535e-13,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.9899174268003121e-13,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.694178701748845e-13,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.277999624529902e-12,285.0146789550781,294.1499938964844,281.87310791015625,280.7852783203125,286.0619506835937,282.5581970214844,284.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.91093807215454e-13,-5.7721647488879225e-18,-7.910880067338314e-13,-1.2870715777879573e-12,0.0,0.0,0.0,0.0,60.0,-6.873052916489542e-05,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.8544616699219,280.77001953125,286.0619506835937,282.5581970214844,284.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578209722365e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-5.274415161693469e-05,-0.0,-1.5649762205390132e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.8353576660156,280.7541198730469,286.0619506835937,282.5581970214844,284.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578209722365e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.679172368720174e-05,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.8158264160156,280.7376403808594,286.0619506835937,282.5581970214844,284.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390577382541754e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.065762782876845e-05,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.7958679199219,280.7206115722656,286.0619506835937,282.5581970214844,284.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390577796132059e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.2140251783421265e-05,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.7755432128906,280.7030029296875,286.0619506835937,282.5581970214844,284.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-8.263292329502292e-06,-0.0,-1.5411647457531846e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.7548522949219,280.6849365234375,286.0619506835937,282.5581970214844,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-6.505070359708043e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.7338562011719,280.6663513183594,286.0619506835937,282.5581970214844,284.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-5.657110705215018e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.7125549316406,280.6473388671875,286.0619506835937,282.5581970214844,284.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-5.167936251382344e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.69097900390625,280.6278991699219,286.0619506835937,282.5581970214844,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-4.896046448266134e-06,-0.0,-3.425251233534249e-37,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.669189453125,280.6080627441406,286.0619506835937,282.5581970214844,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-4.677282049669884e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,-2.558456918544394e-13,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,-2.694183038557535e-13,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,-1.9899174268003121e-13,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,-2.694178701748845e-13,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,-1.277999624529902e-12,285.0146789550781,294.1499938964844,281.64715576171875,280.5878601074219,286.0619506835937,282.5581970214844,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.79779366477562e-13,-7.00899167055681e-18,-6.797723733735498e-13,2.0758817841776134e-12,0.0,0.0,0.0,0.0,60.0,-4.4938133214600384e-06,-0.0,-5.066237789690421e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.6249694824219,280.5673217773437,286.0619506835937,282.5581970214844,284.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-4.321365850046277e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.6026611328125,280.5465087890625,286.0619506835937,282.5581970214844,284.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-4.160554453846999e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.5802001953125,280.525390625,286.0619506835937,282.5581970214844,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-4.006574272352736e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.5576477050781,280.5040588378906,286.0619506835937,282.5581970214844,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.859243861370487e-06,-0.0,-4.758809584847079e-42,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.5350341796875,280.48248291015625,286.0619506835937,282.5581970214844,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.716444552992472e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.51239013671875,280.4607238769531,286.0619506835937,282.5581970214844,284.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.5788373224932e-06,-0.0,-3.425251009326495e-37,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.48974609375,280.4388427734375,286.0619506835937,282.5581970214844,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.4461941140762065e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.46710205078125,280.41680908203125,286.0619506835937,282.5581970214844,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.318742983537959e-06,-0.0,-2.1408538403078003e-36,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.44451904296875,280.3946838378906,286.0619506835937,282.5581970214844,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-3.19507171298028e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,-2.558456918544394e-13,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,-2.694183038557535e-13,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,-1.9899174268003121e-13,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,-2.694178701748845e-13,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,-1.277999624529902e-12,285.0146789550781,294.1499938964844,281.4220275878906,280.3724670410156,286.0619506835937,282.5581970214844,284.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.79779366477562e-13,-7.00899167055681e-18,-6.797723733735498e-13,2.0758817841776134e-12,0.0,0.0,0.0,0.0,60.0,-3.0773892376601e-06,-0.0,-5.0662506086801305e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.558456918544394e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.694183038557535e-13,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.9899174268003121e-13,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.694178701748845e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.277999624529902e-12,285.0146789550781,294.1499938964844,281.3996276855469,280.3502502441406,286.0619506835937,282.5581970214844,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,7.91093807215454e-13,-5.772165576068534e-18,-7.910880067338314e-13,-1.2870715777879573e-12,0.0,0.0,0.0,0.0,60.0,-2.962803819173132e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,-2.558456918544394e-13,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,-2.694183038557535e-13,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,-1.9899174268003121e-13,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,-2.694178701748845e-13,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,-1.277999624529902e-12,285.0146789550781,294.1499938964844,281.3773803710937,280.3280029296875,286.0619506835937,282.5581970214844,284.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,6.79779366477562e-13,-7.00899167055681e-18,-6.797723733735498e-13,2.0758817841776134e-12,0.0,0.0,0.0,0.0,60.0,-2.854207195923664e-06,-0.0,-5.066788513209878e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.35528564453125,280.3057861328125,286.0619506835937,282.5581970214844,284.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.7496639631863218e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
