time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.3334045410156,280.2835998535156,286.0619506835937,282.5581970214844,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.6488551156944595e-06,-0.0,-7.706957703427974e-37,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.3117370605469,280.2615051269531,286.0619506835937,282.5581970214844,284.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.55132545134984e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,-2.558456918544394e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,-2.694183038557535e-13,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,-1.9899174268003121e-13,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,-2.694178701748845e-13,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,-1.277999624529902e-12,285.0146789550781,294.1499938964844,281.29034423828125,280.2395324707031,286.0619506835937,282.5581970214844,284.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9757266569303544e-12,-4.34925899893186e-18,1.9757309937390444e-12,-2.261099077069395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4582361675129505e-06,-0.0,-5.066229408043303e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.2691955566406,280.2176818847656,286.0619506835937,282.5581970214844,284.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390578623312672e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.367833758398774e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.558456918544394e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.694183038557535e-13,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.9899174268003121e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.694178701748845e-13,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.277999624529902e-12,285.0146789550781,294.1499938964844,281.2483825683594,280.19598388671875,286.0619506835937,282.5581970214844,284.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.446599993253696e-12,-8.43189866128379e-18,-3.4465915364767508e-12,3.049909066618617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2816443561168853e-06,-0.0,-5.066225463738777e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.2279052734375,280.17449951171875,286.0619506835937,282.5581970214844,284.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905790369029786e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.198096126448945e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,-2.558456918544394e-13,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,-2.694183038557535e-13,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,-1.9899174268003121e-13,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,-2.694178701748845e-13,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,-1.277999624529902e-12,285.0146789550781,294.1499938964844,281.2077941894531,280.1532287597656,286.0619506835937,282.5581970214844,284.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9757266569303544e-12,-4.34925899893186e-18,1.9757309937390444e-12,-2.261099077069395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1177588678256143e-06,-0.0,-5.066229408043303e-25,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.1880798339844,280.1322326660156,286.0619506835937,282.5581970214844,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905790369029786e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-2.040495701294276e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.1687927246094,280.11151123046875,286.0619506835937,282.5581970214844,284.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905790369029786e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.9667163542180788e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.1499328613281,280.0910949707031,286.0619506835937,282.5581970214844,284.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905790369029786e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.895874675028608e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.131591796875,280.0710144042969,286.0619506835937,282.5581970214844,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.8277884237249964e-06,-0.0,-2.2605578670672227e-39,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.1137390136719,280.05133056640625,286.0619506835937,282.5581970214844,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.7615692513572867e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.096435546875,280.0320129394531,286.0619506835937,282.5581970214844,284.75,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.6985609363473486e-06,-0.0,-1.5667190745850995e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.0797119140625,280.0131530761719,286.0619506835937,282.5581970214844,284.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.6367139323847368e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.0635681152344,279.9947204589844,286.0619506835937,282.5581970214844,284.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.5792389831403852e-06,-0.0,-1.2575629368137812e-38,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.0480651855469,279.976806640625,286.0619506835937,282.5581970214844,284.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.5220601881082985e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.033203125,279.9593811035156,286.0619506835937,282.5581970214844,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.4692761851620162e-06,-0.0,-5.251141787302959e-40,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.01904296875,279.9425048828125,286.0619506835937,282.5581970214844,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.390579450493284e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.416492182215734e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,281.0055847167969,279.9262084960937,286.0619506835937,282.5581970214844,284.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905798640835896e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.367738718727196e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,280.99285888671875,279.9105224609375,286.0619506835937,282.5581970214844,284.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905798640835896e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.3211028999648988e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,280.9809265136719,279.8954467773437,286.0619506835937,282.5581970214844,284.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905798640835896e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.2760384606735895e-06,-0.0,-1.5534354374078308e-33,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0,285.0146789550781,294.1499938964844,280.96978759765625,279.88104248046875,286.0619506835937,282.5581970214844,284.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,7.354365597414536e-13,-6.3905798640835896e-18,-7.354302171587449e-13,3.944050760897738e-13,0.0,0.0,0.0,0.0,60.0,-1.230973907695443e-06,-0.0,-0.0,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.124876725100421e-08,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,1.1845513903097073e-08,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,8.7490699129944e-09,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,1.1845495251350258e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,5.618980836175069e-08,285.0146789550781,294.1499938964844,280.95947265625,279.8673400878906,286.0619506835937,282.5581970214844,284.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.198597630036602e-07,1.4987525651967426e-13,1.1985960668425832e-07,-2.742653180121124e-07,0.0,0.0,0.0,-6.751215551048517e-07,60.0,-0.0002294453151989,-0.0,-9.794593487774583e-16,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,2.2505977526066093e-08,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.369991847217534e-08,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.7504707017224064e-08,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.3699881168681723e-08,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.1242178743486877e-07,285.0146789550781,294.1499938964844,280.95001220703125,279.8543395996094,286.0619506835937,282.5581970214844,284.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.398005847226159e-07,2.99925964055911e-13,2.3980027208381216e-07,-5.487260068548494e-07,0.0,0.0,0.0,-1.350737875327468e-06,60.0,-0.0004578261286951,-0.0,-3.920778717019175e-15,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,3.041749607746169e-08,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,3.2031142183086565e-08,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,2.365812790117161e-08,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,3.2031088892381376e-08,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,1.5194136437912678e-07,285.0146789550781,294.1499938964844,280.94171142578125,279.842041015625,286.0619506835937,282.5581970214844,284.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2425722906737064e-07,4.0555373729406213e-13,3.242568311634386e-07,-7.418778409373772e-07,0.0,0.0,0.0,-1.826425432227552e-06,60.0,-0.0006435515242628,-0.0,-7.161820270130351e-15,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.2949527672390104e-07,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,1.36364988634341e-07,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,1.0071887146523296e-07,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,1.3636477547152026e-07,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.468544029303303e-07,285.0146789550781,294.1499938964844,280.93487548828125,279.8304748535156,286.0619506835937,282.5581970214844,284.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3797106248603086e-06,1.7256875182308784e-12,1.3797089195577428e-06,-3.1571651106787613e-06,0.0,0.0,0.0,-7.771523087285459e-06,60.0,-0.0015674491878598,-0.0,-1.2980289315189108e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,3.388535390058678e-07,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,3.568297017864097e-07,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,2.63553630475144e-07,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,3.568291333522211e-07,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,1.6926401258388069e-06,285.0146789550781,294.1499938964844,280.9294738769531,279.81964111328125,286.0619506835937,282.5581970214844,284.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.610344720073044e-06,4.5156786296351995e-12,3.610340172599536e-06,-8.261469702119939e-06,0.0,0.0,0.0,-2.033606870099902e-05,60.0,-0.0047036539763212,-0.0,-8.887929997015986e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,6.887228209961904e-07,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,7.252594969031634e-07,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,5.356750421015022e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,7.252583600347862e-07,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,3.440305818003253e-06,285.0146484375,294.1499938964844,280.925537109375,279.8095397949219,286.0619506835937,282.5581970214844,284.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.338170689763501e-06,9.178275327259566e-12,7.3381615948164836e-06,-1.679169508861378e-05,0.0,0.0,0.0,-4.133385664317757e-05,60.0,-0.0102801220491528,-0.0,-3.6716853515916795e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,1.23552774766722e-06,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,1.3010724160267273e-06,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.609691460354952e-07,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,1.3010703696636483e-06,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.171704171720194e-06,285.0146484375,294.1499938964844,280.9229736328125,279.8001403808594,286.0619506835937,282.5582275390625,284.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3164320989744738e-05,1.6465362059903118e-11,1.3164304618840106e-05,-3.012343222508207e-05,0.0,0.0,0.0,-7.415091386064887e-05,60.0,-0.0207877028733491,-0.0,-1.1816300542200064e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,1.9894848719559377e-06,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.0950267298758263e-06,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,1.5473821122213849e-06,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,2.09502354664437e-06,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.937867616827134e-06,285.0146789550781,294.1499938964844,280.9218444824219,279.79150390625,286.0619201660156,282.5583190917969,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.119728924299125e-05,2.6512696552072328e-11,2.11972619581502e-05,-4.850517871091142e-05,0.0,0.0,0.0,-0.0001193983916891,60.0,-0.0362146161496639,-0.0,-3.0637815201517427e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,2.9701609491894487e-06,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,3.127727950413828e-06,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,2.310132686034194e-06,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,3.127722948192968e-06,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,1.4836538866802584e-05,285.0147705078125,294.1499938964844,280.9220886230469,279.7836303710937,286.0618591308594,282.5584716796875,284.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1646508432459086e-05,3.958209107701727e-11,3.164646841469221e-05,-7.241555431392044e-05,0.0,0.0,0.0,-0.000178255882929,60.0,-0.0572734959423542,-0.0,-6.828676513137566e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,4.122370683035115e-06,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,4.341062322055223e-06,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,3.20629874295264e-06,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,4.341055500844959e-06,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,2.0592053260770623e-05,285.0149230957031,294.1499938964844,280.9237060546875,279.7765197753906,286.061767578125,282.5588073730469,284.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3923624616581947e-05,5.493767940567551e-11,4.392357004689984e-05,-0.0001005084777716,0.0,0.0,0.0,-0.0002474093344062,60.0,-0.0831044688820838,-0.0,-1.3154388689429195e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,5.395685548137408e-06,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,5.681926268152893e-06,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,4.196658210275928e-06,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,5.681917173205875e-06,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,2.695251168916002e-05,285.01519775390625,294.1499938964844,280.9266662597656,279.7701416015625,286.0615539550781,282.5593566894531,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.749120464315638e-05,7.190726486472343e-11,5.749113188358024e-05,-0.0001315542613156,0.0,0.0,0.0,-0.000323831627611,60.0,-0.1144146472215652,-0.0,-2.2535637245191246e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,6.699161076539895e-06,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.054551133478526e-06,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,5.210475592321018e-06,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,7.054539764794754e-06,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,3.34636279148981e-05,285.0155944824219,294.1499938964844,280.9309997558594,279.7645568847656,286.06121826171875,282.5601501464844,284.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.137959619285539e-05,8.927820982496115e-11,7.137950888136402e-05,-0.000163334494573,0.0,0.0,0.0,-0.0004020610358566,60.0,-0.1480550020933151,-0.0,-3.4739006116168965e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,8.09752327768365e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,8.52709672471974e-06,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,6.298093921941472e-06,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,8.527083082299214e-06,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,4.044872184749693e-05,285.0162048339844,294.1499938964844,280.9366455078125,279.7597351074219,286.06072998046875,282.561279296875,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.627916395198554e-05,1.0791387922148843e-10,8.627905481262133e-05,-0.000197428438696,0.0,0.0,0.0,-0.0004859860637225,60.0,-0.1844623386859893,-0.0,-5.075524445175006e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.730080819281284e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,1.0246260899293702e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,7.567865395685658e-06,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,1.024624452838907e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,4.860366971115582e-05,285.0169982910156,294.1499938964844,280.943603515625,279.7557373046875,286.0599975585937,282.562744140625,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036741305142,1.2967067697378099e-10,0.000103673999547,-0.0002372324815951,0.0,0.0,0.0,-0.0005839670193381,60.0,-0.2244028449058532,-0.0,-7.328405104978231e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,1.1975002053077333e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,1.2610275007318704e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.31392060010694e-06,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,1.2610254998435266e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,5.981748836347833e-05,285.0180969238281,294.1499938964844,280.9518737792969,279.75250244140625,286.058837890625,282.5647277832031,284.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275937393074,1.5958818988526247e-10,0.0001275935792364,-0.0002919665712397,0.0,0.0,0.0,-0.0007186994189396,60.0,-0.275868147611618,-0.0,-1.1100120822504778e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,1.522819911770057e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,1.6036054148571566e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,1.184419306810014e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,1.6036028682719916e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.606785220559686e-05,285.0193786621094,294.1499938964844,280.96142578125,279.75006103515625,286.0570678710937,282.5671691894531,284.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622562849661,2.0294253777475288e-10,0.0001622560812393,-0.0003712834150064,0.0,0.0,0.0,-0.0009139438625425,60.0,-0.3491466343402862,-0.0,-1.795037896101803e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,1.995356251427438e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,2.1012097931816243e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,1.5519486623816192e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,2.101206337101757e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.967196820070968e-05,285.0216979980469,294.1499938964844,280.9722595214844,279.7484130859375,286.05377197265625,282.5700378417969,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126047329511,2.659160946993921e-10,0.0002126044564647,-0.000486493576318,0.0,0.0,0.0,-0.0011975427623838,60.0,-0.439940869808197,-0.0,-3.081891852829699e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,2.6360483388998542e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,2.7758906071539968e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,2.0502664483501576e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,2.775886059680488e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.0001316757989116,285.02471923828125,294.1499938964844,280.9843444824219,279.7475891113281,286.0479431152344,282.5720520019531,284.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002808701829053,3.5129946174272675e-10,0.0002808698336593,-0.0006427024491131,0.0,0.0,0.0,-0.001582063618116,60.0,-0.5682546496391296,-0.0,-5.37877342665638e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
