time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197820,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,3.462409949861467e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,3.646090408437885e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,2.6929941668640826e-05,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,3.646084587671794e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,0.0001729541836539,285.0293884277344,294.1499938964844,280.9976806640625,279.74755859375,286.0383605957031,282.5726928710937,284.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003672662714961,4.5977149865095157e-10,0.0003672658058349,-0.0008414812036789,0.0,0.0,0.0,-0.0020689624361693,60.0,-0.7280974388122559,-0.0,-9.279690793562168e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,4.03590383939445e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,4.250007987138815e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,3.1390463846037164e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,4.2500014387769625e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.000201601331355,285.03179931640625,294.1499938964844,281.01226806640625,279.7483825683594,286.0202331542969,282.5671691894531,284.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004909272538498,5.988547990831702e-10,0.0004909266135655,-0.0010834723943844,0.0,0.0,0.0,-0.0027559546288102,60.0,-0.9722229838371276,-0.0,-1.2608344590603338e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.003003651741892e-05,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.480612789047882e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.002359052421525e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.480597509536892e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.000449717772426,285.04315185546875,294.1499938964844,281.0280456542969,279.75,285.99664306640625,282.57489013671875,284.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006154240109026,7.584937122828702e-10,0.000615423254203,-0.0013786687050014,0.0,0.0,0.0,-0.0034752190113067,60.0,-1.1417449712753296,-0.0,-6.274098041103572e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,9.012537339003757e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,9.490651427768172e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,7.009773253230378e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.49063614825718e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0004501939693,285.0434875488281,294.1499938964844,281.0450439453125,279.7524719238281,285.96783447265625,282.5674743652344,284.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005579999415203,8.187236444356927e-10,0.0005579990684054,-0.0015944376355037,0.0,0.0,0.0,-0.0032138465903699,60.0,-1.39756178855896,-0.0,-6.287391585146906e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,9.00275117601268e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,9.480346488999204e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,7.002161873970181e-05,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.480331209488212e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0004497051413636,285.0435791015625,294.1499938964844,281.063232421875,279.7557983398437,285.9294738769531,282.554931640625,284.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394433000124,1.079890288302465e-09,0.0009394421940669,-0.0018996045691892,0.0,0.0,0.0,-0.0052494290284812,60.0,-1.8675373792648315,-0.0,-6.273744190821162e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.011910879053175e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.489992226008326e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.009286491665989e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,9.489976946497336e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004501627117861,285.0538024902344,294.1499938964844,281.08258056640625,279.75994873046875,285.8921813964844,282.5414428710937,284.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008054435020312,1.0588029342173402e-09,0.0008054424542933,-0.0019781650044023,0.0,0.0,0.0,-0.0045663225464522,60.0,-2.06681489944458,-0.0,-6.286515485953714e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.014951501740144e-05,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.493193647358568e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,7.011651177890599e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,9.493179095443338e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0004503146046772,285.0489501953125,294.1499938964844,281.10308837890625,279.76495361328125,285.855224609375,282.5262451171875,284.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007958753849379,1.086764012114827e-09,0.0007958742789924,-0.002061242936179,0.0,0.0,0.0,-0.004530887119472,60.0,-2.131340503692627,-0.0,-6.290756715543466e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.019186109071596e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.4976530817803e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,7.01494500390254e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.497638529865073e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.000450526131317,285.03790283203125,294.1499938964844,281.124755859375,279.77081298828125,285.81756591796875,282.5109558105469,284.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007174242055043,1.060485921300369e-09,0.0007174231577664,-0.0020706083159893,0.0,0.0,0.0,-0.0041246521286666,60.0,-2.2169792652130127,-0.0,-6.29666701001952e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.014617535285652e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.4928422186058e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,7.011391426203772e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,9.492826939094812e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0004502979281824,285.04254150390625,294.1499938964844,281.1475524902344,279.77752685546875,285.7799987792969,282.4958801269531,284.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008413904579356,1.1282018652636339e-09,0.00084138935199,-0.0021246683318167,0.0,0.0,0.0,-0.0047784326598048,60.0,-2.20735239982605,-0.0,-6.290287757337866e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.007754124468192e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.485614282311872e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.006053056102246e-05,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.485599730396645e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004499550850596,285.0316162109375,294.1499938964844,281.1714782714844,279.7851257324219,285.7374267578125,282.4820251464844,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038922695443,1.241264868667713e-09,0.0010389214148744,-0.002224379684776,0.0,0.0,0.0,-0.0058225360698997,60.0,-2.3857786655426025,-0.0,-6.280711772888027e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.0153916971758e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.49365712585859e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,7.011993147898465e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.493642573943362e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.000450336607173,285.0307312011719,294.1499938964844,281.1965026855469,279.7935791015625,285.6995544433594,282.4677429199219,284.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606029489077,1.2571417240536675e-09,0.0009606016683392,-0.0023444390390068,0.0,0.0,0.0,-0.0054360413923859,60.0,-2.353550910949707,-0.0,-6.291365650668014e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.02528699953109e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.504077024757862e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.019688928266987e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.504062472842634e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0004508308775257,285.02984619140625,294.1499938964844,281.2225952148437,279.8029479980469,285.6613464355469,282.452392578125,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616554016247,1.380404124340373e-09,0.0009616540628485,-0.002667442895472,0.0,0.0,0.0,-0.0054971394129097,60.0,-2.3385674953460693,-0.0,-6.305181443622132e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.0417692263145e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,9.521433821646497e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,7.032509165583178e-05,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,9.521419269731268e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0004516542248893,285.0289306640625,294.1499938964844,281.2497863769531,279.81317138671875,285.6236877441406,282.4289855957031,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634096059016,1.5857422042131475e-09,0.0009634079760871,-0.003205519169569,0.0,0.0,0.0,-0.0055989250540733,60.0,-2.3248565196990967,-0.0,-6.32823144997019e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.062205208465456e-05,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.542953921481968e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.048403494991362e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,9.54293936956674e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0004526750417426,285.0280456542969,294.1499938964844,281.2780456542969,279.8243408203125,285.5864562988281,282.4001770019531,284.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655866306275,1.840330776659016e-09,0.00096558482619,-0.0038726481143385,0.0,0.0,0.0,-0.0057251346297562,60.0,-2.311233758926392,-0.0,-6.356867743306793e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.082304313778876e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.564118954585864e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,7.064035889925435e-05,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.564104402670635e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.0004536790365818,285.02716064453125,294.1499938964844,281.3073425292969,279.8363647460937,285.5497436523437,282.3669128417969,284.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677282650955,2.0907258146962704e-09,0.0009677261696197,-0.0045287823304533,0.0,0.0,0.0,-0.0058492673560976,60.0,-2.29727554321289,-0.0,-6.385095474570336e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,9.09860827960074e-05,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,9.581287304172292e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,7.076716428855434e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.581273479852824e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0004544934490695,285.0262451171875,294.1499938964844,281.3376770019531,279.8493347167969,285.5133972167969,282.3316650390625,284.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694656473584,2.293836232070134e-09,0.0009694633772596,-0.0050610080361366,0.0,0.0,0.0,-0.0059499600902199,60.0,-2.282443046569824,-0.0,-6.408038188965294e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.115379361901432e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.5989482360892e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,7.089760765666142e-05,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.598934411769731e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.000455331231933,285.0253295898437,294.1499938964844,281.3690490722656,279.8631896972656,285.4776916503906,282.2935485839844,284.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712522733025,2.502771767609601e-09,0.0009712497703731,-0.0056084939278662,0.0,0.0,0.0,-0.0060535375960171,60.0,-2.2664783000946045,-0.0,-6.431682209040447e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.139854955719784e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.624722588341685e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,7.108797581167892e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.624708036426456e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.0004565538256429,285.0244140625,294.1499938964844,281.4013977050781,279.87799072265625,285.44244384765625,282.2526550292969,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738593944348,2.8076923008768517e-09,0.0009738566004671,-0.0064074853435158,0.0,0.0,0.0,-0.0062046968378126,60.0,-2.250519275665283,-0.0,-6.466266455618097e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.14522388484329e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.630376007407904e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.11297252564691e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.630361455492677e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0004568220174405,285.02349853515625,294.1499938964844,281.43475341796875,279.89373779296875,285.4078674316406,282.2139587402344,284.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744332637637,2.874567917032777e-09,0.0009744303533807,-0.0065827178768813,0.0,0.0,0.0,-0.0062378593720495,60.0,-2.232183694839477,-0.0,-6.473863578548844e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.148783283308148e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.634124580770732e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,7.115741027519107e-05,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.634110756451264e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0004569998418446,285.0225830078125,294.1499938964844,281.4691162109375,279.910400390625,285.37384033203125,282.17755126953125,284.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974811904598,2.918904007387368e-09,0.0009748089942149,-0.0066988919861614,0.0,0.0,0.0,-0.006259836256504,60.0,-2.2120604515075684,-0.0,-6.478902747630856e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.15384225663729e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.639451309340076e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,7.119675865396857e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.639437485020608e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0004572525504045,285.0216369628906,294.1499938964844,281.50439453125,279.9280090332031,285.34039306640625,282.1435546875,284.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753507911227,2.981918933997462e-09,0.000975347822532,-0.006864009425044,0.0,0.0,0.0,-0.0062910756096243,60.0,-2.1907944679260254,-0.0,-6.486068571120995e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.1528934717644e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.638452320359649e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,7.118938083294779e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.63843849604018e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0004572051693685,285.0207214355469,294.1499938964844,281.5406494140625,279.94659423828125,285.3074645996094,282.1131896972656,284.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975250150077,2.970086177001008e-09,0.0009752471814863,-0.0068330033682286,0.0,0.0,0.0,-0.0062852120026946,60.0,-2.168013334274292,-0.0,-6.484722803179467e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.145068906946108e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.630212298361585e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,7.112851744750515e-05,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.630198474042118e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0004568142758216,285.019775390625,294.1499938964844,281.57781982421875,279.9661560058594,285.275146484375,282.0867919921875,284.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744166745804,2.872581283952513e-09,0.000974413822405,-0.0065775117836892,0.0,0.0,0.0,-0.0062368768267333,60.0,-2.143418788909912,-0.0,-6.473637625958872e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.135144500760362e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.619761112844571e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,7.105132681317627e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.619748016120866e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0004563185502775,285.01885986328125,294.1499938964844,281.6159362792969,279.9866638183594,285.24346923828125,282.0646667480469,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733592160046,2.748926197781998e-09,0.0009733564220368,-0.0062534981407225,0.0,0.0,0.0,-0.0061755757778882,60.0,-2.1171751022338867,-0.0,-6.459593748786574e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.128591773333028e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.61286132223904e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,7.100035873008892e-05,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.612847497919574e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0004559912486001,285.0179138183594,294.1499938964844,281.65496826171875,280.0081787109375,285.21240234375,282.0460510253906,284.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972660491243,2.667273957257521e-09,0.0009726578136906,-0.0060395430773496,0.0,0.0,0.0,-0.0061350953765213,60.0,-2.090031623840332,-0.0,-6.450328271512262e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.131201659329236e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.615608723834156e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,7.102065865183249e-05,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.615595627110451e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,0.0004561216046568,285.0169982910156,294.1499938964844,281.6948547363281,280.0306701660156,285.1819763183594,282.0301513671875,284.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729379089549,2.699771517455929e-09,0.0009729352314025,-0.006124697625637,0.0,0.0,0.0,-0.0061512030661106,60.0,-2.063184261322021,-0.0,-6.454015277768121e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.142618364421652e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.627631516195834e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,7.110945443855599e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.627617691876368e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0004566918942146,285.0160522460937,294.1499938964844,281.73565673828125,280.0541687011719,285.15216064453125,282.0159606933594,284.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741536341607,2.841996638025534e-09,0.0009741507819853,-0.0064973724074661,0.0,0.0,0.0,-0.0062217069789767,60.0,-2.0371947288513184,-0.0,-6.470163071981005e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.162235073745252e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,9.648288687458262e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,7.12620239937678e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.648275590734556e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004576717910822,285.0151062011719,294.1499938964844,281.7773132324219,280.07867431640625,285.12286376953125,282.003173828125,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762432309798,3.086384925410357e-09,0.0009762401459738,-0.0071377400308847,0.0,0.0,0.0,-0.0063428590074181,60.0,-2.0122287273406982,-0.0,-6.497956661632999e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.18884834391065e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.676313493400812e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,7.14690177119337e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.676300396677108e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.0004590011958498,285.01416015625,294.1499938964844,281.81982421875,280.1042175292969,285.0941772460937,281.9923400878906,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790784679353,3.417941263350599e-09,0.0009790750918909,-0.0080064991489052,0.0,0.0,0.0,-0.0065072244033217,60.0,-1.9882402420043943,-0.0,-6.535758956260906e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.21905375435017e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.708121797302738e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,7.170395110733807e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.708107972983272e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004605100257322,285.0132141113281,294.1499938964844,281.8631591796875,280.1307983398437,285.0660400390625,281.9836730957031,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822965366765,3.79425291185953e-09,0.0009822928113862,-0.0089925052598118,0.0,0.0,0.0,-0.0066937776282429,60.0,-1.9647605419158936,-0.0,-6.578796529765897e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,9.250523726223037e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,9.741260873852298e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,7.19487143214792e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.741247777128592e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004620820109266,285.0122375488281,294.1499938964844,281.9073181152344,280.15838623046875,285.0384216308594,281.97772216796875,284.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856496471911,4.186317514864868e-09,0.0009856454562395,-0.0100197605788707,0.0,0.0,0.0,-0.0068881418555974,60.0,-1.9413434267044067,-0.0,-6.623785964166018e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,9.280890662921593e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,9.773238707566634e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,7.218489918159321e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.773225610842928e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.00046359890257,285.01129150390625,294.1499938964844,281.9523010253906,280.18707275390625,285.0111999511719,281.9747314453125,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888851782307,4.564645994520333e-09,0.0009888806380331,-0.0110109951347112,0.0,0.0,0.0,-0.0070756962522864,60.0,-1.9175026416778564,-0.0,-6.66734436549632e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,9.309577581007034e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,9.803447755984962e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,7.240802369778976e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.803434659261256e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0004650318878702,285.01031494140625,294.1499938964844,281.9980773925781,280.216796875,284.98468017578125,281.97662353515625,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919411968439,4.922042329269516e-09,0.0009919363074004,-0.0119473580271005,0.0,0.0,0.0,-0.0072528705932199,60.0,-1.892823815345764,-0.0,-6.708623345730302e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.335393406217918e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.830632188823074e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,7.260881102411076e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,9.83061981969513e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0004663214203901,285.00933837890625,294.1499938964844,282.04461669921875,280.24761962890625,284.9586181640625,281.9820556640625,284.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994692905806,5.2436655018084374e-09,0.0009946876671165,-0.0127899693325161,0.0,0.0,0.0,-0.0074123186059296,60.0,-1.8672746419906616,-0.0,-6.745879943537147e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,9.35843854676932e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.85489969025366e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.278804696397856e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.854886593529956e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0004674725641962,285.00836181640625,294.1499938964844,282.0919494628906,280.2795104980469,284.9332580566406,281.99273681640625,284.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971481049433,5.530769620065712e-09,0.0009971426334232,-0.0135421222075819,0.0,0.0,0.0,-0.0075546484440565,60.0,-1.8404134511947632,-0.0,-6.779224293040897e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.381330164615064e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.879006393020973e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,7.296609692275524e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.878993296297268e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0004686160827986,285.00738525390625,294.1499938964844,282.1400146484375,280.3125,284.9083251953125,282.0071105957031,284.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995871223509,5.81596859561273e-09,0.0009995813015848,-0.0142892636358737,0.0,0.0,0.0,-0.0076960334554314,60.0,-1.8127399682998653,-0.0,-6.812429376168438e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.39325909712352e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,9.8915676062461e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,7.30588726582937e-05,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,9.891555237118156e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.0004692119546234,285.00640869140625,294.1499938964844,282.1888122558594,280.3466186523437,284.8841857910156,282.0267639160156,284.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008587269112,5.964578164707745e-09,0.0010008527897298,-0.0146785685792565,0.0,0.0,0.0,-0.0077697094529867,60.0,-1.7831389904022217,-0.0,-6.829763776750043e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.394103835802524e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.892456728266552e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,7.30654428480193e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.892444359138608e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004692541551776,285.0054016113281,294.1499938964844,282.23834228515625,280.3818664550781,284.86065673828125,282.0496520996094,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.975086203591218e-09,0.0010009433608502,-0.0147060947492718,0.0,0.0,0.0,-0.0077749225310981,60.0,-1.7514464855194092,-0.0,-6.830990173511965e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,9.391662752022968e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,9.889886860037224e-05,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,7.30464598746039e-05,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.889873763313516e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0004691322392318,285.0044250488281,294.1499938964844,282.2886047363281,280.4182434082031,284.8378295898437,282.075439453125,284.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006892262026,5.9446625400028105e-09,0.0010006832890212,-0.0146263958886265,0.0,0.0,0.0,-0.0077598402276635,60.0,-1.717974066734314,-0.0,-6.827438880918636e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
