time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200160,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.390598279424012e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.888765634968875e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,7.303817983483896e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,9.888753265840931e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0004690790665335,285.0034484863281,294.1499938964844,282.33953857421875,280.4557800292969,284.815673828125,282.10400390625,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005756048485,5.931390489877231e-09,0.0010005696676671,-0.014591627754271,0.0,0.0,0.0,-0.0077532604336738,60.0,-1.6835122108459473,-0.0,-6.825890608297416e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.389204933540896e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.887298074318096e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,7.302733865799382e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.887285705190152e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0004690094792749,285.00244140625,294.1499938964844,282.39117431640625,280.4944763183594,284.794189453125,282.1349792480469,284.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004270588979,5.914015943631057e-09,0.0010004211217164,-0.0145461121574044,0.0,0.0,0.0,-0.0077446470968425,60.0,-1.648314356803894,-0.0,-6.82386342987229e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.38802695600316e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,9.886057523544878e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,7.301817822735757e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.886045154416934e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0004689506313297,285.00146484375,294.1499938964844,282.4434509277344,280.53436279296875,284.7734069824219,282.1683044433594,284.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003014467656,5.899326804836846e-09,0.0010002955095842,-0.0145076317712664,0.0,0.0,0.0,-0.0077373650856316,60.0,-1.6124995946884155,-0.0,-6.822149600793638e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.38690354814753e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.884874452836812e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.300943252630532e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.884862083708867e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0004688944900408,285.0004577636719,294.1499938964844,282.49639892578125,280.575439453125,284.75323486328125,282.2035522460937,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001815389841,5.885311793463188e-09,0.001000175718218,-0.0144709181040525,0.0,0.0,0.0,-0.0077304174192249,60.0,-1.5762351751327517,-0.0,-6.820514641958654e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.38658122322522e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.88453539321199e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,7.300692959688604e-05,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.884523024084046e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.0004688784247264,284.9994812011719,294.1499938964844,282.54998779296875,280.6177062988281,284.73370361328125,282.2406921386719,284.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001470800489,5.881287457043527e-09,0.0010001412592828,-0.0144603755325078,0.0,0.0,0.0,-0.0077284220606088,60.0,-1.5395615100860596,-0.0,-6.820045683753051e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.386932651977986e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.884905011858792e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,7.300965808099136e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.884892642730848e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0004688959743361,284.9984741210937,294.1499938964844,282.6040954589844,280.6614990234375,284.7148132324219,282.2797241210937,284.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001843329519,5.885650633530304e-09,0.0010001785121858,-0.0144718056544661,0.0,0.0,0.0,-0.0077305850572884,60.0,-1.5025585889816284,-0.0,-6.820554432351855e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.388048783876002e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.886080079013482e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,7.301833829842508e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.886067709885538e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0004689517081715,284.9974670410156,294.1499938964844,282.6585693359375,280.70709228515625,284.6965637207031,282.3204345703125,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003029601648,5.899540411746784e-09,0.0010002971393987,-0.0145081924274563,0.0,0.0,0.0,-0.0077374698594212,60.0,-1.465308666229248,-0.0,-6.822174469789388e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.389657498104498e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.887773921946064e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,7.303085294552147e-05,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.88776228041388e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0004690320929512,284.9964904785156,294.1499938964844,282.7134094238281,280.7544250488281,284.6789855957031,282.3628845214844,284.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004744399338,5.91957372009233e-09,0.0010004685027524,-0.0145606724545359,0.0,0.0,0.0,-0.0077474014833569,60.0,-1.4278305768966677,-0.0,-6.824511444847303e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.391263301949948e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.88946558209136e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,7.304333848878741e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,9.889453212963416e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0004691123322118,284.9954833984375,294.1499938964844,282.7686462402344,280.8034362792969,284.662109375,282.4069519042969,284.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006454540416,5.939572389479508e-09,0.0010006395168602,-0.0146130621433258,0.0,0.0,0.0,-0.007757315877825,60.0,-1.3900721073150637,-0.0,-6.82684486719154e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.392800711793824e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.891083755064756e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.305529288714752e-05,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.891072113532572e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0004691891081165,284.9944763183594,294.1499938964844,282.8242492675781,280.8540954589844,284.6457824707031,282.4523010253906,284.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008091339841,5.958709081710367e-09,0.0010008031968027,-0.0146631924435496,0.0,0.0,0.0,-0.0077668027952313,60.0,-1.3521159887313845,-0.0,-6.829078813552769e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.396206587553024e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.894670802168548e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,7.308178464882076e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.894659160636364e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0004693592782132,284.99346923828125,294.1499938964844,282.8802185058594,280.9063415527344,284.630126953125,282.4991760253906,284.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011718841269,6.0011360325518134e-09,0.0010011658305302,-0.0147743355482816,0.0,0.0,0.0,-0.0077878348529338,60.0,-1.313993215560913,-0.0,-6.834031296421017e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.394185326527804e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.892541856970638e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,7.306606130441651e-05,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.892530215438455e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0004692582879215,284.99249267578125,294.1499938964844,282.93658447265625,280.96014404296875,284.6150817871094,282.5469055175781,284.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009567486122,5.97593707851729e-09,0.0010009508114308,-0.0147083234041929,0.0,0.0,0.0,-0.0077753448858857,60.0,-1.2753469944000244,-0.0,-6.831088938952234e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.377422247780488e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.874889656202868e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,7.293568341992795e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.874878014670684e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0004684209416154,284.9914855957031,294.1499938964844,282.9933166503906,281.0154113769531,284.6005554199219,282.593994140625,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991718688979,5.767076149965078e-09,0.0009991661645472,-0.0141611779108643,0.0,0.0,0.0,-0.007671810220927,60.0,-1.235495686531067,-0.0,-6.806730823427642e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.355451038572936e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,9.851752838585526e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,7.276479300344363e-05,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.851741197053344e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004673234361689,284.990478515625,294.1499938964844,283.0504455566406,281.0721435546875,284.5867919921875,282.63983154296875,284.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968309896066,5.493324906069574e-09,0.0009968255180865,-0.01344402320683,0.0,0.0,0.0,-0.0075361006893217,60.0,-1.1944708824157717,-0.0,-6.774870797698895e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,9.331564797321334e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,9.826599125517532e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,7.257900870172307e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.82658748398535e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0004661302664317,284.9894714355469,294.1499938964844,283.10791015625,281.1302490234375,284.5736999511719,282.6842346191406,284.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942854521796,5.195712304839617e-09,0.0009942803299054,-0.0126643367111682,0.0,0.0,0.0,-0.0073885601013898,60.0,-1.1527462005615234,-0.0,-6.740317815001617e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,9.304525883635506e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,9.798126120585948e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,7.236870442284271e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,9.798114479053766e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,0.0004647796449717,284.9884948730469,294.1499938964844,283.165771484375,281.189697265625,284.5612487792969,282.72674560546875,284.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404755041,4.8588288947826194e-09,0.0009913998655974,-0.0117817400023341,0.0,0.0,0.0,-0.0072215534746646,60.0,-1.1104576587677002,-0.0,-6.701312571522068e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.274642798118292e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.766656876308843e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,7.213628123281524e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,9.766645962372422e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0004632869095075,284.98748779296875,294.1499938964844,283.2240295410156,281.2504272460937,284.5494079589844,282.7673034667969,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882206795737,4.486500948530647e-09,0.0009882162557914,-0.01080625038594,0.0,0.0,0.0,-0.0070369751192629,60.0,-1.0677621364593506,-0.0,-6.658334683606881e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.242771193385124e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.733094339026138e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,7.188838208094239e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.733083425089716e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0004616948717739,284.98651123046875,294.1499938964844,283.2826232910156,281.3124084472656,284.5382995605469,282.8049011230469,284.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848246118053,4.0894043706884994e-09,0.0009848205372691,-0.0097658354789018,0.0,0.0,0.0,-0.0068401172757148,60.0,-1.0246509313583374,-0.0,-6.612650338411187e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.210790449287742e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.699418296804652e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,7.163964619394392e-05,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.699406655272468e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,0.000460097391624,284.9855041503906,294.1499938964844,283.34161376953125,281.37554931640625,284.5278625488281,282.83984375,284.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814170189201,3.69095931596064e-09,0.0009814134100452,-0.008721855469048,0.0,0.0,0.0,-0.0066425902768969,60.0,-0.9813913702964784,-0.0,-6.566968835386433e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.180965571431444e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.668010898167267e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,7.140767411328852e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,9.667999984230846e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004586075665429,284.9845275878906,294.1499938964844,283.4009704589844,281.4398498535156,284.5180053710937,282.8721923828125,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782387642189,3.319364338949526e-09,0.0009782353881746,-0.0077482019551098,0.0,0.0,0.0,-0.0064583723433315,60.0,-0.938158929347992,-0.0,-6.524507512040145e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,9.15645287022926e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,9.642197255743667e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.121702219592407e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.642187069403008e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0004573831392917,284.9835510253906,294.1499938964844,283.460693359375,281.50518798828125,284.5088195800781,282.902099609375,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756266372278,3.0139568618636763e-09,0.0009756236686371,-0.0069479560479521,0.0,0.0,0.0,-0.0063069676980376,60.0,-0.8951829075813293,-0.0,-6.489712944812709e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.13973490241915e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.624592348700388e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.108698628144339e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.624581434763968e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0004565480048768,284.9825744628906,294.1499938964844,283.5207824707031,281.5715637207031,284.5002136230469,282.9307556152344,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738446678966,2.805655485715874e-09,0.0009738418739289,-0.0064021460711956,0.0,0.0,0.0,-0.0062037003226578,60.0,-0.8526384234428406,-0.0,-6.466034818686239e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.132755076279864e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.617242903914304e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,7.103270036168396e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.61723198997788e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0004561993991956,284.9815673828125,294.1499938964844,283.5812683105469,281.6388854980469,284.4921569824219,282.95953369140625,284.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731002501212,2.718691494152381e-09,0.0009730975143611,-0.0061742733232676,0.0,0.0,0.0,-0.0061605852097272,60.0,-0.8106749653816223,-0.0,-6.456161827372854e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.1361696831882e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.62083795457147e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,7.105925760697573e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.62082704063505e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0004563699185382,284.9805908203125,294.1499938964844,283.64208984375,281.7071228027344,284.4848022460937,282.9903259277344,284.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734634077176,2.761214590307759e-09,0.0009734606719575,-0.0062856981530785,0.0,0.0,0.0,-0.0061816633678972,60.0,-0.7693910002708435,-0.0,-6.460988544176871e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.1461006377358e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.631295688450336e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,7.11364991730079e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.631285502109677e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0004568660224322,284.9796142578125,294.1499938964844,283.70330810546875,281.7762145996094,284.47802734375,283.024169921875,284.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745210991241,2.884937844171986e-09,0.000974518188741,-0.0066098910756409,0.0,0.0,0.0,-0.0062429960817098,60.0,-0.7285314202308655,-0.0,-6.47504236894747e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,9.156762098427862e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.64252249104902e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,7.121942326193675e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,9.642512304708362e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.0004573985934257,284.9786376953125,294.1499938964844,283.764892578125,281.8460693359375,284.4718322753906,283.0616760253906,284.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756570216268,3.0177542686971037e-09,0.0009756539948284,-0.0069579086266458,0.0,0.0,0.0,-0.0063088391907513,60.0,-0.6877616047859192,-0.0,-6.490144954796051e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,9.161639172816648e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,9.647658589528874e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,7.125735282897949e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.647648403188214e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,0.0004576422215905,284.9776306152344,294.1499938964844,283.82684326171875,281.91668701171875,284.4661865234375,283.1014404296875,284.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761770488694,3.0785074489614317e-09,0.0009761739638634,-0.0071170981973409,0.0,0.0,0.0,-0.0063389595597982,60.0,-0.6466860175132751,-0.0,-6.497059246157735e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,9.15924902074039e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.645141108194366e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,7.123875548131764e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.645130921853706e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0004575228085741,284.9766540527344,294.1499938964844,283.88916015625,281.9880065917969,284.4610595703125,283.1419982910156,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759227395989,3.048713281827986e-09,0.0009759197128005,-0.0070390286855399,0.0,0.0,0.0,-0.0063241920433938,60.0,-0.6051661968231201,-0.0,-6.49366782567995e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.153377322945744e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.638957999413832e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.119309157133102e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.638947813073172e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0004572295292746,284.9756774902344,294.1499938964844,283.95184326171875,282.0599365234375,284.4565124511719,283.182373046875,284.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752971236594,2.9755553576649163e-09,0.000975294096861,-0.0068473340943455,0.0,0.0,0.0,-0.0062879244796931,60.0,-0.5631107091903687,-0.0,-6.485344528073257e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.15083073778078e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.636276809033006e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.117328641470522e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,9.636266622692348e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0004571023455355,284.9747009277344,294.1499938964844,284.014892578125,282.1324157714844,284.4525451660156,283.2232971191406,284.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750255849212,2.9438189663721914e-09,0.0009750226745381,-0.0067641763016581,0.0,0.0,0.0,-0.0062721907161176,60.0,-0.5207696557044983,-0.0,-6.48173568151833e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.129831596510483e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.61416299105622e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,7.100995571818203e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.61415280471556e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004560533852782,284.97369384765625,294.1499938964844,284.0783386230469,282.2054138183594,284.44921875,283.2615051269531,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727895376272,2.6821851406566566e-09,0.0009727868600748,-0.0060786134563386,0.0,0.0,0.0,-0.0061424947343766,60.0,-0.4778137505054474,-0.0,-6.452019363223371e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.111518011195584e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.594878065399826e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.086751429596916e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,9.594867879059166e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0004551385645754,284.97271728515625,294.1499938964844,284.1421203613281,282.27886962890625,284.4464416503906,283.2961730957031,284.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708373690955,2.45401010623425e-09,0.0009708349243737,-0.0054807187989354,0.0,0.0,0.0,-0.0060293744318187,60.0,-0.4344668984413147,-0.0,-6.426159870898118e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.094574488699436e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.577035962138324e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.073573215166107e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,9.577025775797664e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0004542922251857,284.97174072265625,294.1499938964844,284.2062683105469,282.3526916503906,284.4443054199219,283.32763671875,284.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690320002846,2.242908969662949e-09,0.0009690297883935,-0.0049275574274361,0.0,0.0,0.0,-0.0059247226454317,60.0,-0.3909440338611603,-0.0,-6.402281371720164e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.07412832020782e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.555504948366432e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.057670154608786e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.555494762025774e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,0.0004532708844635,284.97076416015625,294.1499938964844,284.27081298828125,282.4268493652344,284.4427490234375,283.3551025390625,284.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668536367826,1.988167852573497e-09,0.0009668516577221,-0.0042600375600159,0.0,0.0,0.0,-0.005798437166959,60.0,-0.3472622036933899,-0.0,-6.373525707203953e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.051788947544992e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.531979594612494e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,7.040295167826116e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,9.531970135867596e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0004521549853961,284.96978759765625,294.1499938964844,284.335693359375,282.50128173828125,284.44171142578125,283.3782043457031,284.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644732926972,1.709835606433785e-09,0.000964471604675,-0.0035306941717863,0.0,0.0,0.0,-0.005660455673933,60.0,-0.30345219373703,-0.0,-6.342181535501369e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,9.03361797099933e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,9.512845281278716e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,7.026162347756326e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.512835822533816e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0004512473242357,284.96881103515625,294.1499938964844,284.40093994140625,282.575927734375,284.4413146972656,283.3963928222656,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625368402339,1.48344736494721e-09,0.0009625353850424,-0.002937460783869,0.0,0.0,0.0,-0.0055482233874499,60.0,-0.2595954835414886,-0.0,-6.31674339501842e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.022196900332348e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.50081812334247e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,7.017278403509408e-05,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.50080793700181e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0004506768018472,284.96783447265625,294.1499938964844,284.466552734375,282.6507263183594,284.44140625,283.412353515625,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613193687982,1.3411437516097635e-09,0.0009613179718144,-0.0025645634159445,0.0,0.0,0.0,-0.0054776747711002,60.0,-0.2157602459192276,-0.0,-6.300779631374098e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.017346746986732e-05,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.495710401097313e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,7.013506547082216e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.495700942352414e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0004504345706664,284.96685791015625,294.1499938964844,284.53253173828125,282.7256164550781,284.4421691894531,283.4266357421875,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960802193731,1.2807123139779721e-09,0.0009608009131625,-0.0024062069132924,0.0,0.0,0.0,-0.0054477145895361,60.0,-0.1719221025705337,-0.0,-6.294006738016833e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.016101830638944e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,9.494400001130998e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,7.012538117123768e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.494389814790338e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0004503723757807,284.9659118652344,294.1499938964844,284.598876953125,282.8005065917969,284.4434814453125,283.44110107421875,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606692474335,1.265192284272132e-09,0.000960667966865,-0.002365537919104,0.0,0.0,0.0,-0.0054400195367634,60.0,-0.1280167549848556,-0.0,-6.292267329399692e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
