time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202500,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,9.016102558234708e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,9.49440072872676e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,7.012538844719529e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.49439126998186e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0004503724339883,284.9649353027344,294.1499938964844,284.66558837890625,282.8753662109375,284.44537353515625,283.4562683105469,284.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606691892258,1.265194615740483e-09,0.0009606679086573,-0.0023655439727008,0.0,0.0,0.0,-0.005440020468086,60.0,-0.0839644819498062,-0.0,-6.292268039942428e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.015383693622424e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.493643301539124e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,7.011979323578998e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.493633842794225e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0004503364907577,284.9639587402344,294.1499938964844,284.732666015625,282.9501342773437,284.4477844238281,283.4718322753906,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605925297364,1.2562266782367715e-09,0.0009605913073755,-0.0023420439101755,0.0,0.0,0.0,-0.005435574799776,60.0,-0.0397233292460441,-0.0,-6.291263332514063e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.01290331967175e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.491031232755633e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,7.010050467215478e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.491021774010731e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0004502126248553,284.9629821777344,294.1499938964844,284.80010986328125,283.02471923828125,284.4507751464844,283.48712158203125,284.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603283251635,1.2253187353650219e-09,0.0009603271028026,-0.0022610512096434,0.0,0.0,0.0,-0.0054202531464397,60.0,0.0047277128323912,-0.0,-6.287800857762704e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.00914310477674e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.487071656621993e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,7.007125532254577e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.487062197877094e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,0.0004500247887335,284.9620056152344,294.1499938964844,284.8678894042969,283.0990905761719,284.4541931152344,283.5016784667969,284.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599276818335,1.178460440343087e-09,0.0009599265176802,-0.0021382614504545,0.0,0.0,0.0,-0.0053970236331224,60.0,0.0493754632771015,-0.0,-6.282554210201853e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.008897905005142e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.486813360126688e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.006934902165085e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.48680390138179e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0004500125360209,284.9617614746094,294.1499938964844,284.9360656738281,283.17315673828125,284.45782470703125,283.5151672363281,284.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008095407392829,1.0247971360399788e-09,0.0008095397497527,-0.0018846665043383,0.0,0.0,0.0,-0.0045715211890637,60.0,0.0886099860072135,-0.0,-6.282211728603215e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,5.834695548401214e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,6.14422169746831e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,4.53810571343638e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,6.144215876702219e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0002914547512773,284.9623718261719,294.1499938964844,285.00457763671875,283.2468566894531,284.4609069824219,283.5270690917969,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007672775536775,8.940789775202515e-10,0.0007672766805626,-0.0015832703793421,0.0,0.0,0.0,-0.0042863716371357,60.0,0.1007218062877655,-0.0,-2.6351514748057525e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,4.6009852667339146e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,4.8450638132635504e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,3.578550968086347e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,4.845059083891101e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.000229828452575,284.96405029296875,294.1499938964844,285.0734558105469,283.32012939453125,284.46343994140625,283.5386962890625,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005838716169819,7.069482776955738e-10,0.0005838709184899,-0.0012747073778882,0.0,0.0,0.0,-0.0032744861673563,60.0,0.1062692031264305,-0.0,-1.6385918399919326e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,3.376127096998971e-06,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,3.555228204277228e-06,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,2.6258819616487017e-06,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,3.555224793672096e-06,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,1.686443283688277e-05,284.9664306640625,294.1499938964844,285.1427001953125,283.3929443359375,284.4639892578125,283.5473022460937,284.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006256966735236,6.35656416392294e-10,0.0006256960332393,-0.001045455224812,0.0,0.0,0.0,-0.0034342696890234,60.0,0.0857821628451347,-0.0,-8.822804986596822e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,3.127941090497188e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,3.293875852250494e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,2.4328477593371645e-05,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,3.293872578069568e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001562469406053,284.9753723144531,294.1499938964844,285.2122802734375,283.4651794433594,284.466552734375,283.556884765625,284.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333112690597,4.168821676753254e-10,0.0003333108616061,-0.0007626794395036,0.0,0.0,0.0,-0.0018774452619254,60.0,0.1309943348169326,-0.0,-7.573317084563769e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,2.3986862288438715e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,2.525934723962564e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,1.865648482635152e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.525932177377399e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.0001198191894218,284.9779052734375,294.1499938964844,285.2822570800781,283.5367736816406,284.4674072265625,283.5643005371094,284.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002555834362283,3.196703735053319e-10,0.0002555831160861,-0.0005848357104696,0.0,0.0,0.0,-0.0014396291226148,60.0,0.1235935911536216,-0.0,-4.453648116964359e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,1.9818044165731408e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,2.0869376385235228e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,1.541406527394429e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,2.086935637635179e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.899510769173504e-05,284.9805603027344,294.1499938964844,285.3525695800781,283.6076965332031,284.4678649902344,283.5700988769531,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000193545143702,2.4646595875310595e-10,0.0001935448963195,-0.0004544183611869,0.0,0.0,0.0,-0.0010928770061582,60.0,0.1053623408079147,-0.0,-3.0401192674389677e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,1.4994488083175384e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,1.578993396833539e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.1662402357615065e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,1.5789919416420162e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,7.490048301406205e-05,284.9817199707031,294.1499938964844,285.4232482910156,283.6778259277344,284.4682312011719,283.5744323730469,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001597689697518,1.9983045773663832e-10,0.000159768766025,-0.0003655890177469,0.0,0.0,0.0,-0.000899932871107,60.0,0.0920036435127258,-0.0,-1.7403328778087255e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,1.2493251233536284e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,1.3156009117665237e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.71699228102807e-06,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,1.315599638473941e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,6.240630318643525e-05,284.9829406738281,294.1499938964844,285.4942626953125,283.74713134765625,284.4684753417969,283.57763671875,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001331175881205,1.6649640000032662e-10,0.0001331174280494,-0.0003046045603696,0.0,0.0,0.0,-0.000749813276343,60.0,0.0821264535188674,-0.0,-1.2081476929992612e-09,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,1.0543454664002638e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,1.1102776625193655e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,8.20048080640845e-06,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,1.1102765711257234e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,5.2666673582280055e-05,284.9839172363281,294.1499938964844,285.565673828125,283.8155517578125,284.4686889648437,283.5802001953125,284.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123420370277,1.4051147745330894e-10,0.0001123418987845,-0.0002570652868598,0.0,0.0,0.0,-0.0006327904993668,60.0,0.0742014423012733,-0.0,-8.604683632285061e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,8.952708412834909e-06,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.427642908121923e-06,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,6.963231498957612e-06,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.427633813174909e-06,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,4.472057844395749e-05,284.9847412109375,294.1499938964844,285.63739013671875,283.8829650878906,284.4688415527344,283.58233642578125,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.539223538013176e-05,1.1931160226463788e-10,9.539211896480992e-05,-0.0002182802127208,0.0,0.0,0.0,-0.0005373171297833,60.0,0.0672843977808952,-0.0,-6.204087799055458e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.390850896626944e-06,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.782929969835095e-06,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,5.7484508033667225e-06,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,7.782921784382779e-06,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,3.6918783735018224e-05,284.9853820800781,294.1499938964844,285.7095031738281,283.9493408203125,284.4689636230469,283.5840148925781,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.875063602114096e-05,9.849714099896544e-11,7.875053415773436e-05,-0.0001802001206669,0.0,0.0,0.0,-0.0004435797454789,60.0,0.0610294863581657,-0.0,-4.2282230494627976e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,5.8304917729401495e-06,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,6.139795004855841e-06,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,4.534836079983506e-06,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,6.13978909314028e-06,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,2.912447780545336e-05,284.98565673828125,294.1499938964844,285.7819519042969,284.0145874023437,284.4690246582031,283.58477783203125,284.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.21249491814524e-05,7.770256660322161e-11,6.212486914591864e-05,-0.0001421564957126,0.0,0.0,0.0,-0.0003499319718685,60.0,0.0535136871039867,-0.0,-2.6313548562306716e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,4.386477939988254e-06,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,4.619177161657717e-06,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,3.411711759326863e-06,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,4.619172614184208e-06,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,2.191133717133198e-05,284.9857788085937,294.1499938964844,285.8547668457031,284.0786437988281,284.4690246582031,283.5853881835937,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.673901275964454e-05,5.845859213371439e-11,4.6738954551983625e-05,-0.0001069496647687,0.0,0.0,0.0,-0.0002632673713378,60.0,0.0418903529644012,-0.0,-1.4893641875346475e-10,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,3.087677896473906e-06,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,3.2514769827685086e-06,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,2.401532128715189e-06,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,3.2514737995370524e-06,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,1.542357131256722e-05,284.9858703613281,294.1499938964844,285.9279479980469,284.14141845703125,284.46905517578125,283.5856628417969,284.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.290010499767959e-05,4.114961843493248e-11,3.290006497991271e-05,-7.528296555392444e-05,0.0,0.0,0.0,-0.00018531679234,60.0,0.0347256995737552,-0.0,-7.379603178536698e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,2.03868421522202e-06,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,2.1468347313202685e-06,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,1.5856463733143755e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,2.146832684957189e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,1.0183636732108424e-05,284.9859313964844,294.1499938964844,286.00146484375,284.2028503417969,284.46905517578125,283.58575439453125,284.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.172289350710344e-05,2.7169759497791543e-11,2.1722866222262383e-05,-4.9706864956533536e-05,0.0,0.0,0.0,-0.0001223587605636,60.0,0.0273150652647018,-0.0,-3.2171324632068725e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,1.2546141761049512e-06,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,1.3211705436333432e-06,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.758128953762937e-07,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,1.3211691793912903e-06,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,6.267049684538506e-06,284.9859313964844,294.1499938964844,286.0753479003906,284.2628479003906,284.46905517578125,283.5858154296875,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3368427062232511e-05,1.6720456616492463e-11,1.336841069132788e-05,-3.058991933357902e-05,0.0,0.0,0.0,-7.530045695602894e-05,60.0,0.0203049927949905,-0.0,-1.2183986458635944e-11,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.134531188057736e-07,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,7.513012860727031e-07,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,5.549090928980149e-07,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,7.513005471082579e-07,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,3.563841573850368e-06,284.9859619140625,294.1499938964844,286.1495666503906,284.32135009765625,284.46905517578125,283.5858154296875,284.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.602430287079187e-06,9.508581422235096e-12,7.602420737384818e-06,-1.739584877213929e-05,0.0,0.0,0.0,-4.282222653273493e-05,60.0,0.0142515702173113,-0.0,-3.9400336292183535e-12,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,3.544335243077512e-07,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,3.7323596302485385e-07,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,2.756710557605402e-07,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,3.732355935426313e-07,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,1.7704666106510558e-06,284.9859619140625,294.1499938964844,286.2241516113281,284.37823486328125,284.46905517578125,283.5858154296875,284.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.776959147216985e-06,4.7239013915845166e-12,3.7769543723698007e-06,-8.642305147077423e-06,0.0,0.0,0.0,-2.127444895450025e-05,60.0,0.0093689011409878,-0.0,-9.723858003518604e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,1.4536126968778262e-07,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,1.5307257683616626e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,1.1305898794944369e-07,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.530724205167644e-07,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,7.261087375809439e-07,284.9857482910156,294.1499938964844,286.299072265625,284.4334716796875,284.46905517578125,283.58575439453125,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489679299207635e-06,1.937321613895704e-12,1.5489659972445224e-06,-3.544326318660751e-06,0.0,0.0,0.0,-8.724862709641457e-06,60.0,0.004592359997332,-0.0,-1.6355597703011237e-13,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,3.8540928670727226e-08,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,4.058549762930852e-08,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,2.997633785639664e-08,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,4.0585454996744375e-08,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,1.9251967842137682e-07,284.9857482910156,294.1499938964844,286.3743591308594,284.4869689941406,284.46905517578125,283.58575439453125,284.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1101941405941044e-07,5.139763939975006e-13,4.110188740469312e-07,-9.402726277585316e-07,0.0,0.0,0.0,-2.315078745596111e-06,60.0,0.0025769989006221,-0.0,-1.1497764139433224e-14,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.050000000745058,5.883990183974673e-09,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.0,0.050000000745058,6.196131607794086e-09,298.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.050000000745058,4.576445888915259e-09,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.050000000745058,6.1961253905451485e-09,298.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.0,0.050000000745058,2.9391712175197423e-08,284.9856262207031,291.1499938964844,286.45001220703125,284.5386047363281,284.46905517578125,283.585693359375,284.7115783691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.272149022379382e-08,7.845944217672183e-14,6.272141206409287e-08,-1.4350381150052274e-07,0.0,0.0,0.0,-3.532913979142905e-07,60.0,0.0011720031034201,-0.0,-2.6798650731380213e-16,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.6340054869651794,0.050000000745058,0.0408451333642005,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6340054869651794,0.050000000745058,0.0430119037628173,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6340054869651794,0.050000000745058,0.0317684486508369,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6340054869651794,0.050000000745058,0.0430118925869464,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6340054869651794,0.050000000745058,0.204029843211174,284.7976379394531,291.1499938964844,286.5262756347656,284.5895690917969,293.5306091308594,295.0978698730469,284.86297607421875,1.0,0.1097098290920257,0.0583011135458946,0.0583011135458946,1.0,1.0,-0.4350138008594513,7.774932601023465e-05,0.4349360466003418,-0.1322836279869079,0.0,0.0,0.0,10.188084602355955,60.0,1221.77294921875,-0.0,12.279695510864258,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.6313267350196838,0.050000000745058,0.0452350303530693,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.6313267350196838,0.050000000745058,0.0476346649229526,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.6313267350196838,0.050000000745058,0.0351828038692474,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.6313267350196838,0.050000000745058,0.0476346649229526,298.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.6313267350196838,0.050000000745058,0.2259583324193954,285.4535217285156,291.1499938964844,286.6034240722656,284.6410522460937,294.6838073730469,298.0024108886719,286.1116943359375,1.0,0.1210920289158821,0.1166022270917892,0.1166022270917892,1.0,1.0,-0.4819872975349426,0.0043106246739625,0.477676659822464,-0.1395983695983886,0.0,0.0,0.0,12.501867294311523,60.0,2488.7080078125,-0.0,16.680477142333984,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.5986927151679993,0.050000000745058,0.0455349348485469,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.5986927151679993,0.050000000745058,0.047950480133295,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.5986927151679993,0.050000000745058,0.0354160629212856,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.5986927151679993,0.050000000745058,0.047950480133295,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.5986927151679993,0.050000000745058,0.2274564355611801,286.6932983398437,291.1499938964844,286.68145751953125,284.6929931640625,294.70928955078125,298.12481689453125,287.2310485839844,1.0,0.1313091665506363,0.1749033480882644,0.1749033480882644,1.0,1.0,-0.485183447599411,0.019153606146574,0.4660298228263855,-0.1255857646465301,0.0,0.0,0.0,16.2497501373291,60.0,2610.449951171875,-0.0,19.96453285217285,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.570950448513031,0.050000000745058,0.0456809103488922,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.570950448513031,0.050000000745058,0.0481042005121707,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.570950448513031,0.050000000745058,0.0355295985937118,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.570950448513031,0.050000000745058,0.0481042005121707,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.570950448513031,0.050000000745058,0.2281856089830398,287.6369934082031,291.1499938964844,286.76031494140625,284.74542236328125,294.72857666015625,298.1226501464844,288.0377502441406,1.0,0.1405985057353973,0.2332044541835785,0.2332044541835785,1.0,1.0,-0.4867390990257263,0.0312255658209323,0.4555135369300842,-0.1139512807130813,0.0,0.0,0.0,20.022275924682617,60.0,2432.713623046875,-0.0,23.18964195251465,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.549200177192688,0.050000000745058,0.0458182170987129,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.549200177192688,0.050000000745058,0.0482487902045249,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.549200177192688,0.050000000745058,0.0356363914906978,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.549200177192688,0.050000000745058,0.0482487902045249,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.549200177192688,0.050000000745058,0.2288714945316314,288.38592529296875,291.1499938964844,286.8399353027344,284.7982177734375,294.7582702636719,298.1299743652344,288.733642578125,1.0,0.1490014940500259,0.2915055751800537,0.2915055751800537,1.0,1.0,-0.4882022440433502,0.0489674136042594,0.4392348229885101,-0.0966483205556869,0.0,0.0,0.0,23.694074630737305,60.0,2216.33447265625,-0.0,26.342103958129883,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5323914885520935,0.050000000745058,0.0459498018026351,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5323914885520935,0.050000000745058,0.0483873561024665,298.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5323914885520935,0.050000000745058,0.0357387363910675,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5323914885520935,0.050000000745058,0.0483873561024665,297.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.5323914885520935,0.050000000745058,0.2295287698507309,289.0543518066406,291.1499938964844,286.9203186035156,284.8514404296875,294.7921447753906,298.14813232421875,289.3736877441406,1.0,0.156561478972435,0.4332044720649719,0.4332044720649719,0.9979209899902344,1.0,-0.4896052181720733,0.1108351498842239,0.3787700533866882,-0.0354021005332469,0.0,0.0,0.0,27.22062873840332,60.0,2006.82421875,-0.0,29.37282943725586,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114196777344,0.5195055603981018,0.050000000745058,0.0460737831890583,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114196777344,0.5195055603981018,0.050000000745058,0.0485179126262664,298.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114196777344,0.5195055603981018,0.050000000745058,0.0358351655304431,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114196777344,0.5195055603981018,0.050000000745058,0.0485179126262664,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114196777344,0.5195055603981018,0.050000000745058,0.2301480770111084,289.6708679199219,291.1499938964844,287.00146484375,284.90496826171875,294.47802734375,298.173583984375,289.9625549316406,1.0,0.1633307486772537,0.5749033689498901,0.5749033689498901,0.9958419799804688,1.0,-0.4909256398677826,0.1729112863540649,0.3180143535137176,0.0260857809334993,0.0,0.0,0.0,30.543994903564453,60.0,1774.0872802734375,-0.0,32.24387741088867,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.5095604658126831,0.050000000745058,0.0461892150342464,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.5095604658126831,0.050000000745058,0.0486394688487052,298.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.5095604658126831,0.050000000745058,0.0359249450266361,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.5095604658126831,0.050000000745058,0.0486394688487052,297.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.5095604658126831,0.050000000745058,0.2307246923446655,290.2041015625,291.1499938964844,287.083251953125,284.9588623046875,293.7243347167969,298.203369140625,290.4231872558594,1.0,0.1693798750638961,0.7166022062301636,0.7166022062301636,0.9937629699707032,1.0,-0.492155522108078,0.2028552740812301,0.2893002331256866,0.0556043311953544,0.0,0.0,0.0,33.634647369384766,60.0,1393.3612060546875,-0.0,34.936485290527344,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.5017558336257935,0.050000000745058,0.046295590698719,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.5017558336257935,0.050000000745058,0.04875148832798,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.5017558336257935,0.050000000745058,0.0360076837241649,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.5017558336257935,0.050000000745058,0.04875148832798,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.5017558336257935,0.050000000745058,0.2312560677528381,290.5936584472656,291.1499938964844,287.1657409667969,285.01300048828125,293.4903564453125,298.23272705078125,290.7589111328125,1.0,0.1747597008943557,0.8583011031150818,0.8583011031150818,0.9916840195655824,1.0,-0.493289053440094,0.2125748544931411,0.280714213848114,0.0650085136294364,0.0,0.0,0.0,36.48047256469727,60.0,1107.520263671875,-0.0,37.43304061889648,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.495464563369751,0.050000000745058,0.0463930107653141,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.495464563369751,0.050000000745058,0.048854075372219,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.495464563369751,0.050000000745058,0.0360834524035453,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.495464563369751,0.050000000745058,0.048854075372219,297.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.495464563369751,0.050000000745058,0.2317426949739456,290.91314697265625,291.1499938964844,287.2488098144531,285.0674133300781,293.4424743652344,298.2410583496094,291.0650939941406,1.0,0.1795350015163421,1.0,1.0,0.9896050095558168,1.0,-0.494327187538147,0.2159344851970672,0.2783927023410797,0.0681032761931419,0.0,0.0,0.0,39.0859260559082,60.0,930.59326171875,-0.0,39.73025894165039,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4902437627315521,0.050000000745058,0.0464816354215145,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4902437627315521,0.050000000745058,0.0489474013447761,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4902437627315521,0.050000000745058,0.0361523851752281,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4902437627315521,0.050000000745058,0.0489474013447761,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4902437627315521,0.050000000745058,0.2321853935718536,291.2120056152344,291.1499938964844,287.3324890136719,285.1220397949219,293.46942138671875,298.2469177246094,291.35498046875,1.0,0.1837634742259979,1.0,1.0,0.9895358085632324,1.0,-0.4952715635299682,0.216439351439476,0.2788322269916534,0.0683786049485206,0.0,0.0,0.0,41.45589065551758,60.0,811.1324462890625,-0.0,41.82878494262695,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
