time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204720,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649963378906,0.4857853949069977,0.050000000745058,0.0465617999434471,297.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649963378906,0.4857853949069977,0.050000000745058,0.0490318164229393,298.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649963378906,0.4857853949069977,0.050000000745058,0.0362147353589534,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649963378906,0.4857853949069977,0.050000000745058,0.0490318164229393,297.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649963378906,0.4857853949069977,0.050000000745058,0.2325858324766159,291.4916687011719,290.6499938964844,287.4167175292969,285.1768493652344,293.510498046875,298.254150390625,291.62359619140625,1.0,0.1874994337558746,1.0,1.0,0.9894666075706482,1.0,-0.4961257576942444,0.2168044000864029,0.2793213725090027,0.068536601960659,0.0,0.0,0.0,43.59954452514648,48.0,719.623046875,-0.0,43.7336311340332,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237548828125,0.4837387502193451,0.050000000745058,0.0465995036065578,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237548828125,0.4837387502193451,0.050000000745058,0.0490715205669403,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237548828125,0.4837387502193451,0.050000000745058,0.0362440571188926,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237548828125,0.4837387502193451,0.050000000745058,0.0490715205669403,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7237548828125,0.4837387502193451,0.050000000745058,0.2327741682529449,291.7480773925781,290.6499938964844,287.50146484375,285.2318420410156,293.55242919921875,298.2626342773437,291.86737060546875,1.0,0.1889092326164245,1.0,1.0,0.989397406578064,1.0,-0.4965277016162872,0.2169758528470993,0.2795518338680267,0.0686134174466133,0.0,0.0,0.0,44.60782623291016,48.0,642.0101318359375,-0.0,44.63178634643555,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.4834960401058197,0.050000000745058,0.0466039963066577,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.4834960401058197,0.050000000745058,0.0490762554109096,298.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.4834960401058197,0.050000000745058,0.0362475551664829,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.4834960401058197,0.050000000745058,0.0490762554109096,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.4834960401058197,0.050000000745058,0.232796624302864,291.9792175292969,290.1499938964844,287.5867004394531,285.28692626953125,293.59503173828125,298.27215576171875,292.0862121582031,1.0,0.188948318362236,1.0,1.0,0.9893282055854796,1.0,-0.4965757131576538,0.2169969081878662,0.2795788049697876,0.0686242505908012,0.0,0.0,0.0,44.7280158996582,36.0,574.0030517578125,-0.0,44.73894500732422,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1666564941406,0.4847194254398346,0.050000000745058,0.0465813875198364,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1666564941406,0.4847194254398346,0.050000000745058,0.0490524433553218,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1666564941406,0.4847194254398346,0.050000000745058,0.0362299680709838,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1666564941406,0.4847194254398346,0.050000000745058,0.0490524433553218,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1666564941406,0.4847194254398346,0.050000000745058,0.2326836735010147,292.186279296875,290.1499938964844,287.6723937988281,285.3421325683594,293.63818359375,298.2825012207031,292.2823486328125,1.0,0.1877475827932357,1.0,1.0,0.9892590045928956,1.0,-0.496334969997406,0.2168949246406555,0.2794400453567505,0.0685819387435913,0.0,0.0,0.0,44.12343215942383,36.0,514.5399780273438,-0.0,44.20013046264648,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3547058105469,0.487221896648407,0.050000000745058,0.0465356186032295,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3547058105469,0.487221896648407,0.050000000745058,0.0490042492747306,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3547058105469,0.487221896648407,0.050000000745058,0.0361943691968917,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3547058105469,0.487221896648407,0.050000000745058,0.0490042492747306,297.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3547058105469,0.487221896648407,0.050000000745058,0.2324550449848175,292.37237548828125,289.6499938964844,287.7585144042969,285.3973999023437,293.6814270019531,298.29345703125,292.4588623046875,1.0,0.1854679733514785,1.0,1.0,0.9873990416526794,1.0,-0.4958473145961761,0.2167130261659622,0.2791343033313751,0.0685193836688995,0.0,0.0,0.0,42.89954376220703,25.0,462.496337890625,-0.0,43.11092376708984,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237731933594,0.49076709151268,0.050000000745058,0.0464724637567997,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237731933594,0.49076709151268,0.050000000745058,0.0489377453923225,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237731933594,0.49076709151268,0.050000000745058,0.0361452512443065,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237731933594,0.49076709151268,0.050000000745058,0.0489377453923225,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5237731933594,0.49076709151268,0.050000000745058,0.2321395874023437,292.5397033691406,289.6499938964844,287.84503173828125,285.45269775390625,293.724853515625,298.30487060546875,292.6177978515625,1.0,0.1823686510324478,1.0,1.0,0.9855391383171082,1.0,-0.4951744377613067,0.2164543122053146,0.2787201106548309,0.0684247389435768,0.0,0.0,0.0,41.21077346801758,25.0,417.1308898925781,-0.0,41.61139678955078,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.4953683614730835,0.050000000745058,0.0463945791125297,297.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.4953683614730835,0.050000000745058,0.0488557256758213,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.4953683614730835,0.050000000745058,0.0360846742987632,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.4953683614730835,0.050000000745058,0.0488557256758213,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.4953683614730835,0.050000000745058,0.2317505329847335,292.6909484863281,289.1499938964844,287.931884765625,285.50799560546875,293.7685852050781,298.3166198730469,292.7617492675781,1.0,0.1784928292036056,1.0,1.0,0.983679175376892,1.0,-0.4943445324897766,0.2161289155483245,0.278215616941452,0.0683017522096633,0.0,0.0,0.0,39.128074645996094,25.0,377.6016540527344,-0.0,39.76750946044922,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8150329589844,0.4992238879203796,0.050000000745058,0.046333510428667,297.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8150329589844,0.4992238879203796,0.050000000745058,0.0487914197146892,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8150329589844,0.4992238879203796,0.050000000745058,0.0360371768474578,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8150329589844,0.4992238879203796,0.050000000745058,0.0487914197146892,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8150329589844,0.4992238879203796,0.050000000745058,0.2314454764127731,292.828125,289.1499938964844,288.01904296875,285.5632629394531,293.8125915527344,298.3285827636719,292.892578125,1.0,0.1756558418273925,1.0,1.0,0.9818192720413208,1.0,-0.4936936199665069,0.2158808261156082,0.2778127789497375,0.0682105273008346,0.0,0.0,0.0,37.49502944946289,25.0,343.3316955566406,-0.0,38.325904846191406,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.980224609375,0.7787224650382996,0.1845036596059799,0.1443376839160919,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.94903564453125,0.518972635269165,0.050000000745058,0.0485236085951328,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.94903564453125,0.518972635269165,0.050000000745058,0.0358393713831901,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.94903564453125,0.518972635269165,0.050000000745058,0.0485236085951328,297.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.94903564453125,0.518972635269165,0.050000000745058,0.230175107717514,292.96832275390625,288.6499938964844,288.10650634765625,285.61846923828125,293.8693542480469,298.3283996582031,293.0370483398437,1.0,0.1746847629547119,1.0,1.0,0.9799593091011048,1.0,-0.608822762966156,0.2647031843662262,0.3441195487976074,0.0911081731319427,0.0,0.0,0.0,31.622228622436523,28.0,346.9925842285156,-0.0,45.57308197021485,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543273925781,0.8485662341117859,0.1868192702531814,0.1666939854621887,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5435119867324829,0.050000000745058,0.0482917129993438,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.7820815443992615,0.1684241443872451,0.1009491533041,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5435119867324829,0.050000000745058,0.0482917129993438,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5435119867324829,0.050000000745058,0.229075089097023,293.14227294921875,288.6499938964844,288.1941833496094,285.673583984375,293.89385986328125,298.2767333984375,293.2023620605469,1.0,0.1754086762666702,1.0,1.0,0.9420375227928162,1.0,-0.7119446396827698,0.3088350892066955,0.4031095504760742,0.1156930029392242,0.0,0.0,0.0,26.68036651611328,28.0,353.4084777832031,-0.0,52.80551528930664,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3055114746094,0.861936628818512,0.190939724445343,0.1703719943761825,297.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.271728515625,0.5492352247238159,0.050000000745058,0.0482475459575653,298.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.8316654562950134,0.1709348559379577,0.1185003146529197,297.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.271728515625,0.5492352247238159,0.050000000745058,0.0482475459575653,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.271728515625,0.5492352247238159,0.050000000745058,0.2288655936717987,293.2969665527344,288.1499938964844,288.2821044921875,285.72857666015625,293.900146484375,298.2357788085937,293.33892822265625,1.0,0.176283374428749,1.0,1.0,0.9041156768798828,1.0,-0.7370989322662354,0.3207183182239532,0.4163806140422821,0.1232613548636436,0.0,0.0,0.0,25.809961318969727,25.0,322.9502868652344,-0.0,55.1016731262207,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4127502441406,0.8721521496772766,0.196388840675354,0.1747011989355087,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38824462890625,0.5514882802963257,0.050000000745058,0.0482309758663177,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41180419921875,0.8402654528617859,0.1743628680706024,0.1212197840213775,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38824462890625,0.5514882802963257,0.050000000745058,0.0482309758663177,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38824462890625,0.5514882802963257,0.050000000745058,0.2287869900465011,293.4066162109375,288.1499938964844,288.3702087402344,285.7834167480469,293.8883361816406,298.1856994628906,293.4367980957031,1.0,0.1763852536678314,1.0,1.0,0.8661938905715942,1.0,-0.7454373836517334,0.3261053264141083,0.4193320572376251,0.1270954608917236,0.0,0.0,0.0,25.47196388244629,25.0,271.5317687988281,-0.0,55.81862258911133,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4943542480469,0.8856125473976135,0.2025667876005172,0.1799029856920242,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.47515869140625,0.5549892783164978,0.050000000745058,0.0482060648500919,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935607910156,0.8503448367118835,0.178568810224533,0.1238756850361824,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47515869140625,0.5549892783164978,0.050000000745058,0.0482060648500919,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47515869140625,0.5549892783164978,0.050000000745058,0.2286688238382339,293.48944091796875,287.6499938964844,288.4584655761719,285.8381042480469,293.8810729980469,298.1566162109375,293.513427734375,1.0,0.1762813329696655,1.0,1.0,0.8282720446586609,1.0,-0.7546659111976624,0.3325841128826141,0.4220817983150482,0.1318461894989013,0.0,0.0,0.0,24.931724548339844,25.0,224.38156127929688,-0.0,56.409427642822266,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.880083441734314,0.212429866194725,0.0924219861626625,297.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.6964765787124634,0.050000000745058,0.0476405769586563,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.880083441734314,0.185101643204689,0.0718837678432464,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.6964765787124634,0.050000000745058,0.0476405769586563,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699768066406,0.9446218013763428,0.1538227945566177,0.5603559613227844,293.5719299316406,287.6499938964844,288.5468444824219,285.8925476074219,293.8378601074219,298.0721740722656,293.5927429199219,1.0,0.1811605393886566,1.0,1.0,0.7903502583503723,1.0,-0.9845790266990662,0.4377872347831726,0.5467917919158936,0.1943963766098022,0.0,0.0,0.0,13.119253158569336,25.0,191.16452026367188,-0.0,76.09830474853516,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.63287353515625,0.8997611403465271,0.2228734344244003,0.1060356795787811,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.6788128614425659,0.050000000745058,0.0476737655699253,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63287353515625,0.8997611403465271,0.1921658962965011,0.0824721902608871,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.62225341796875,0.6788128614425659,0.050000000745058,0.0476737655699253,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9067792892456056,0.1566405892372131,0.5416163802146912,293.6343078613281,287.1499938964844,288.6352844238281,285.9467468261719,293.75067138671875,298.18804931640625,293.6435546875,1.0,0.1836908757686615,1.0,1.0,0.6792415380477905,1.0,-0.990631341934204,0.4635990262031555,0.5270323157310486,0.2188297659158706,0.0,0.0,0.0,14.03773593902588,45.0,137.19284057617188,-0.0,78.83988952636719,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6296081542969,0.8951490521430969,0.232012078166008,0.1026868820190429,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6292419433594,0.9236482977867126,0.1445969045162201,0.1178421452641487,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6296081542969,0.8951490521430969,0.1985780745744705,0.0798675790429115,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.63385009765625,0.682916522026062,0.050000000745058,0.0476653054356575,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6296081542969,0.8951490521430969,0.1599211394786834,0.5129422545433044,293.6278381347656,287.1499938964844,288.7237854003906,286.0007019042969,293.3256530761719,298.2721862792969,293.6095275878906,1.0,0.1899251639842987,1.0,1.0,0.5681328177452087,1.0,-1.0288971662521362,0.5411516427993774,0.487745463848114,0.2888030111789703,0.0,0.0,0.0,14.300235748291016,45.0,-40.15879440307617,-0.0,87.24993133544922,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4649353027344,0.8894519805908203,0.2406473606824875,0.0986906215548515,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4560546875,0.9811252355575562,0.1454644948244094,0.1367726475000381,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4649353027344,0.8894519805908203,0.204772800207138,0.0767593681812286,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4757995605469,0.8720601201057434,0.1408045440912246,0.0980664938688278,297.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4649353027344,0.8894519805908203,0.1634638756513595,0.4929800629615783,293.4527893066406,286.6499938964844,288.81231689453125,286.0543212890625,292.412841796875,298.2767639160156,293.3807983398437,1.0,0.1984534710645675,1.0,1.0,0.4570240676403045,1.0,-1.08397114276886,0.6846906542778015,0.3992805182933807,0.421373188495636,0.0,0.0,0.0,14.767353057861328,65.0,-432.0853576660156,-0.0,99.6099853515625,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0303649902344,0.8930642604827881,0.2486259490251541,0.1012058928608894,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0112609863281,0.980636715888977,0.1463834792375564,0.1383775621652603,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0303649902344,0.8930642604827881,0.2105307281017303,0.0787156969308853,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0145568847656,0.9669681787490844,0.1412591636180877,0.1323374211788177,297.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0303649902344,0.8930642604827881,0.1668444275856018,0.5055443644523621,293.0021667480469,286.6499938964844,288.9007873535156,286.1076354980469,291.2198791503906,298.2586364746094,292.8735046386719,1.0,0.2091251462697982,1.0,1.0,0.3459153473377228,1.0,-1.147460699081421,0.8771575689315796,0.2703031003475189,0.6011991500854492,0.0,0.0,0.0,15.804497718811035,65.0,-989.369873046875,-0.0,116.80066680908205,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3477783203125,0.9046726822853088,0.2551297545433044,0.1097025051712989,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.9693436622619628,0.1470720171928405,0.1391975283622741,298.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3477783203125,0.9046726822853088,0.2151362746953964,0.0853241756558418,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3329162597656,0.956487476825714,0.1410934180021286,0.1338695585727691,297.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3477783203125,0.9046726822853088,0.1693240106105804,0.5479867458343506,292.3139343261719,286.1499938964844,288.9892272949219,286.1605834960937,290.1904296875,298.21295166015625,292.1631164550781,1.0,0.2217749655246734,1.0,1.0,0.2348066419363021,1.0,-1.2193726301193235,1.07051682472229,0.1488557457923889,0.780025839805603,0.0,0.0,0.0,17.395036697387695,85.0,-1477.589599609375,-0.0,139.33705139160156,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.9184921979904176,0.259997695684433,0.1199243888258934,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242370605469,0.9544618725776672,0.147304505109787,0.139664888381958,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.9184921979904176,0.2183532565832138,0.0932745262980461,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273803710937,0.9389747977256776,0.140612244606018,0.1336743235588073,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.9184921979904176,0.1705942153930664,0.5990471839904785,291.6075439453125,286.1499938964844,289.0776062011719,286.213134765625,289.8807678222656,298.1625671386719,291.49835205078125,1.0,0.2363439351320266,1.0,1.0,0.187845304608345,1.0,-1.302777647972107,1.189778447151184,0.112999103963375,0.8825442790985107,0.0,0.0,0.0,19.33516502380371,85.0,-1566.1253662109375,-0.0,168.82424926757812,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.9244250059127808,0.263790488243103,0.124419093132019,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.9475704431533812,0.1471941918134689,0.1397237777709961,298.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.9244250059127808,0.2205612957477569,0.0967704057693481,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.9302009344100952,0.139938086271286,0.1331307142972946,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.9526735544204712,0.1706326901912689,0.6725257039070129,291.1076965332031,286.1462097167969,289.16583251953125,286.2652893066406,289.676025390625,298.1087951660156,291.0298156738281,1.0,0.2528744339942932,1.0,1.0,0.140883982181549,1.0,-1.4014856815338137,1.3265243768692017,0.0749612227082252,0.9990810751914978,0.0,0.0,0.0,21.26409149169922,105.0,-1418.2156982421875,-0.0,207.36952209472656,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.9264828562736512,0.2671754062175751,0.1260108202695846,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.944506824016571,0.1467911005020141,0.139495387673378,297.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.9264828562736512,0.2222880423069,0.0980084165930748,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592712402344,0.9257743954658508,0.1391146332025528,0.1324352324008941,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.64959716796875,0.990082621574402,0.1693142652511596,0.7646905779838562,290.6375427246094,286.12506103515625,289.25390625,286.3169860839844,289.3443298339844,298.0683288574219,290.5595397949219,1.0,0.2713209390640259,1.0,1.0,0.0939226523041725,1.0,-1.5124707221984863,1.4989056587219238,0.0135650197044014,1.1483733654022217,0.0,0.0,0.0,23.37688064575196,105.0,-1362.2847900390625,-0.0,257.543212890625,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.97552752494812,0.2674062252044678,0.177751362323761,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476501464844,0.8769569993019104,0.1459609717130661,0.1390586644411087,297.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.97552752494812,0.2214138358831405,0.1382510513067245,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8610585927963257,0.1380011886358261,0.1316666156053543,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.9210020899772644,0.1672920435667038,0.7577364444732666,290.2341613769531,286.1039733886719,289.341796875,286.3681945800781,289.3392944335937,298.0426940917969,290.189208984375,1.0,0.2904719710350036,1.0,1.0,0.0469613261520862,1.0,-1.6017234325408936,1.6012556552886963,0.0004677959659602,1.232146143913269,0.0,0.0,0.0,28.824365615844727,125.0,-1144.537841796875,-0.0,315.2552490234375,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00518798828125,0.9974151253700256,0.2635307013988495,0.233927771449089,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0137634277344,0.8224743604660034,0.1449559032917022,0.1383902430534362,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069580078125,0.9469415545463562,0.217911958694458,0.1539849489927292,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149841308594,0.8076602816581726,0.1367743611335754,0.1307627558708191,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111694335937,0.8578832745552063,0.1653622835874557,0.7499873638153076,290.0053405761719,286.0829162597656,289.429443359375,286.4189147949219,289.4236755371094,297.9515991210937,289.9822692871094,1.0,0.3102097809314728,1.0,1.0,0.0,1.0,-1.688722014427185,1.6887186765670776,3.424229589654715e-06,1.3018181324005127,0.0,0.0,0.0,35.96547317504883,125.0,-845.6327514648438,-0.0,378.0661010742188,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88677978515625,0.9271164536476136,0.2589832246303558,0.2352350205183029,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89239501953125,0.7609323263168335,0.1438895463943481,0.1377437114715576,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8886108398437,0.8683776259422302,0.2154189795255661,0.1520850360393524,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89306640625,0.7466798424720764,0.1355274617671966,0.1299251765012741,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910522460937,0.7949028611183167,0.1636031419038772,0.7433144450187683,289.887451171875,286.0619506835937,289.5168762207031,286.4690856933594,289.5111083984375,297.85821533203125,289.8713073730469,1.0,0.328611820936203,1.0,1.0,0.0,1.0,-1.7376117706298828,1.7376093864440918,2.433657073197537e-06,1.3268225193023682,0.0,0.0,0.0,46.19467926025391,128.0,-577.1520385742188,-0.0,420.99420166015625,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82635498046875,0.8336882591247559,0.2574412524700165,0.2335269153118133,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82867431640625,0.6885648965835571,0.1428830474615097,0.1376200318336486,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.7853777408599854,0.214123398065567,0.1514180302619934,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290100097656,0.6741014719009399,0.1343499273061752,0.1296370774507522,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.7190900444984436,0.1620708703994751,0.7400064468383789,289.82647705078125,286.0410461425781,289.6039733886719,286.5187072753906,289.5981750488281,297.798583984375,289.8204345703125,1.0,0.3398821353912353,1.0,1.0,0.0,1.0,-1.6709730625152588,1.670970797538757,2.2744472971680807e-06,1.2889045476913452,0.0,0.0,0.0,67.00847625732422,128.0,-368.7493286132813,-0.0,456.6862487792969,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8012084960937,0.8053300380706787,0.257901132106781,0.2335536926984787,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019104003906,0.662131130695343,0.1422174423933029,0.1373186856508255,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8013610839844,0.7568676471710205,0.2138176560401916,0.1512316465377807,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020324707031,0.6485974788665771,0.1335023492574691,0.1291690617799759,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016967773437,0.6914493441581726,0.1609987020492553,0.7364938855171204,289.8012390136719,286.02020263671875,289.6907958984375,286.5677490234375,289.6849670410156,297.7643737792969,289.7997436523437,1.0,0.3506284654140472,1.0,1.0,0.0,1.0,-1.665635347366333,1.6656330823898315,2.260491555716726e-06,1.284625768661499,0.0,0.0,0.0,78.56314849853516,116.0,-215.04942321777344,-0.0,486.2955627441406,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80291748046875,0.789767324924469,0.2594694197177887,0.2347561568021774,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023681640625,0.6481117606163025,0.1418267488479614,0.1371249854564666,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8027648925781,0.7423585057258606,0.2141416519880294,0.151464432477951,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80230712890625,0.6351726651191711,0.132916510105133,0.1287972182035446,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.802490234375,0.6755267977714539,0.1602889150381088,0.7339454889297485,289.8028869628906,285.9994812011719,289.7772216796875,286.6161804199219,289.7714233398437,297.74346923828125,289.804931640625,1.0,0.3575517535209656,1.0,1.0,0.0,1.0,-1.663616418838501,1.6636141538619995,2.2552117115992587e-06,1.2829946279525757,0.0,0.0,0.0,86.39754486083984,116.0,-99.40450286865234,-0.0,507.25439453125,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.82568359375,0.7824210524559021,0.2617561817169189,0.2366756647825241,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.6406193971633911,0.1417032182216644,0.1370763480663299,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8252868652344,0.7350274324417114,0.214939996600151,0.1520020514726638,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8239440917969,0.6277917623519897,0.1325868964195251,0.128558799624443,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82452392578125,0.6666929125785828,0.1599165797233581,0.7324431538581848,289.8255615234375,285.97882080078125,289.86328125,286.6639404296875,289.8575134277344,297.7308959960937,289.8302917480469,1.0,0.3621565997600555,1.0,1.0,0.0,1.0,-1.6644153594970703,1.6644130945205688,2.257239202663186e-06,1.2835893630981443,0.0,0.0,0.0,91.3708724975586,104.0,-13.077380180358888,-0.0,521.8422241210938,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642578125,0.7802113890647888,0.2645224928855896,0.2390395700931549,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8619689941406,0.6370572447776794,0.141817957162857,0.1371766328811645,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636474609375,0.7320276498794556,0.2160922884941101,0.1527601033449173,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86163330078125,0.6240649223327637,0.1324878334999084,0.1284605860710144,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8625183105469,0.6623330116271973,0.1598382890224456,0.7319274544715881,289.8640441894531,285.958251953125,289.9488830566406,286.7110595703125,289.94317626953125,297.7228698730469,289.87078857421875,1.0,0.3649125099182129,1.0,1.0,0.0,1.0,-1.6675444841384888,1.6675422191619873,2.2653241558145965e-06,1.2860292196273804,0.0,0.0,0.0,94.12584686279295,104.0,51.44580841064453,-0.0,531.637451171875,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.7816711664199829,0.2676351070404053,0.2417024970054626,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9118347167969,0.636278510093689,0.1421409994363784,0.1374149918556213,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9139709472656,0.7321227788925171,0.2175180464982986,0.1536825746297836,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.6230154633522034,0.1325916796922683,0.1284942775964737,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125366210937,0.6611750721931458,0.1600205451250076,0.7323049902915955,289.9144592285156,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.7120361328125,289.9226989746094,1.0,0.3662098050117492,1.0,1.0,0.0,1.0,-1.672627091407776,1.6726248264312744,2.2785213786846725e-06,1.2900142669677734,0.0,0.0,0.0,95.078369140625,92.0,99.57158660888672,-0.0,537.5928344726562,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.786005973815918,0.2710152268409729,0.2445835471153259,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.6376860737800598,0.1426463723182678,0.1377796679735183,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732666015625,0.734642505645752,0.2191620916128158,0.1547330617904663,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.6241033673286438,0.1328737288713455,0.1286498755216598,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.6625335812568665,0.160430446267128,0.7335061430931091,289.97381591796875,285.9175109863281,290.11871337890625,286.8031311035156,290.11309814453125,297.7038879394531,289.9831237792969,1.0,0.3663511574268341,1.0,1.0,0.0,1.0,-1.6794124841690063,1.679410099983215,2.296227648912464e-06,1.2953453063964844,0.0,0.0,0.0,94.56689453125,92.0,135.2777862548828,-0.0,540.4942626953125,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401916503906,0.7927334904670715,0.2746091187000274,0.2476346492767334,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365295410156,0.6409338712692261,0.1433084607124328,0.1382575184106826,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0392150878906,0.7391840219497681,0.2209814637899398,0.155885711312294,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03594970703125,0.6269513368606567,0.1333092451095581,0.1289151459932327,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.6659978628158569,0.1610296666622162,0.7354177832603455,290.039794921875,285.8973083496094,290.202880859375,286.8480834960937,290.19732666015625,297.6984558105469,290.0498962402344,1.0,0.3655841648578644,1.0,1.0,0.0,1.0,-1.687645435333252,1.6876431703567505,2.3178338324214565e-06,1.3018198013305664,0.0,0.0,0.0,92.88778686523438,80.0,161.63783264160156,-0.0,540.993408203125,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1110534667969,0.8015483021736145,0.2783782482147217,0.250823438167572,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1071472167969,0.645850419998169,0.1441038250923156,0.1388348489999771,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1100158691406,0.7455499172210693,0.222942441701889,0.1571208387613296,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065368652344,0.6313279867172241,0.1338753253221511,0.129277154803276,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1080322265625,0.671338677406311,0.1617852449417114,0.7379254698753357,290.110595703125,285.87725830078125,290.2864685058594,286.8922119140625,290.2809753417969,297.6951904296875,290.1212463378906,1.0,0.3641055524349212,1.0,1.0,0.0,1.0,-1.6970943212509155,1.697092056274414,2.342789457543404e-06,1.3092535734176636,0.0,0.0,0.0,90.287109375,80.0,180.9785919189453,-0.0,539.6104125976562,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
