time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.8120925426483154,0.2822947800159454,0.2541283965110779,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.6524105668067932,0.1450127363204956,0.1394993662834167,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.184326171875,0.7537177205085754,0.2250192463397979,0.1584238409996032,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1806945800781,0.6371678113937378,0.1345525383949279,0.1297239512205124,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822509765625,0.678458571434021,0.1626706421375274,0.7409348487854004,290.1849365234375,285.8573303222656,290.36944580078125,286.9355773925781,290.3640441894531,297.69366455078125,290.1959228515625,1.0,0.3620657920837402,1.0,1.0,0.0,1.0,-1.707573413848877,1.707571029663086,2.3706604679318843e-06,1.3174986839294434,0.0,0.0,0.0,86.95733642578125,68.0,195.004623413086,-0.0,536.744140625,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8237894773483276,0.2863375842571258,0.2575332224369049,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2580261230469,0.6606897711753845,0.1460184305906295,0.1402399390935897,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2610778808594,0.7637795209884644,0.227191537618637,0.1597830951213836,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.6445537209510803,0.1353242844343185,0.130244642496109,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2589416503906,0.6873331665992737,0.1636640280485153,0.744366466999054,290.2616882324219,285.8375549316406,290.4518127441406,286.97808837890625,290.44647216796875,297.6934814453125,290.2729187011719,1.0,0.3595839738845825,1.0,1.0,0.0,1.0,-1.718927025794983,1.718924641609192,2.4010864763113204e-06,1.326431393623352,0.0,0.0,0.0,83.05240631103516,68.0,205.0128936767578,-0.0,532.7070922851562,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.8370856046676636,0.2904865145683288,0.2610229253768921,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363342285156,0.6707965135574341,0.1471039950847625,0.1410446017980575,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3394775390625,0.77585768699646,0.2294404506683349,0.1611879020929336,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.6536581516265869,0.1361738592386245,0.1308274269104004,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.6979435682296753,0.16474449634552,0.7481422424316406,290.340087890625,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6943664550781,290.3514099121094,1.0,0.3567657768726349,1.0,1.0,0.0,1.0,-1.7310023307800293,1.7309999465942385,2.4337064132851083e-06,1.335930109024048,0.0,0.0,0.0,78.70916748046875,56.0,212.07223510742188,-0.0,527.7706909179688,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.420166015625,0.8527859449386597,0.2947365641593933,0.2645941972732544,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.6829853653907776,0.1482637375593185,0.1419097334146499,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4189758300781,0.7902184128761292,0.2317587584257125,0.1626342982053756,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41510009765625,0.6648412346839905,0.1370954066514969,0.1314686238765716,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.7103854417800903,0.1659039705991745,0.7522331476211548,290.4195556640625,285.79852294921875,290.614501953125,287.0605163574219,290.6093444824219,297.6961669921875,290.4309387207031,1.0,0.3536611199378967,1.0,1.0,0.0,1.0,-1.743746638298035,1.743744134902954,2.4684227355464827e-06,1.345952391624451,0.0,0.0,0.0,73.98985290527344,56.0,216.7269592285156,-0.0,522.05859375,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.8715018033981323,0.2990660965442657,0.2682302594184875,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4958190917969,0.6973395943641663,0.1494797170162201,0.1428214162588119,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989929199219,0.8069210648536682,0.2341285645961761,0.164111778140068,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4951171875,0.678338348865509,0.1380712985992431,0.1321545839309692,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49676513671875,0.723750650882721,0.1671219319105148,0.7565590739250183,290.4996032714844,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.6986389160156,290.51092529296875,1.0,0.3503606617450714,1.0,1.0,0.0,1.0,-1.7569984197616575,1.7569959163665771,2.504835492800339e-06,1.356370210647583,0.0,0.0,0.0,69.01040649414062,44.0,219.7647705078125,-0.0,515.7885131835938,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805053710937,0.8939750790596008,0.3034771382808685,0.2719331979751587,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761108398437,0.7139767408370972,0.1507512629032135,0.1437795609235763,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8252279758453369,0.2365483492612838,0.1656196117401123,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57537841796875,0.6945919990539551,0.1391006559133529,0.1328850537538528,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770263671875,0.7388976216316223,0.1683964133262634,0.7611134648323059,290.5798645019531,285.7601623535156,290.7742919921875,287.1393127441406,290.769287109375,297.7016906738281,290.5910949707031,1.0,0.3468861877918243,1.0,1.0,0.0,1.0,-1.7707502841949463,1.7707476615905762,2.542960146456608e-06,1.367177128791809,0.0,0.0,0.0,63.79232406616211,44.0,221.40733337402344,-0.0,509.0029602050781,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66070556640625,0.9221620559692384,0.3079540133476257,0.2756906151771545,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.7318682670593262,0.1520657986402511,0.1447740048170089,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65948486328125,0.846483588218689,0.2390061318874359,0.167150616645813,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.7137107253074646,0.1401711702346801,0.1336500644683838,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.757524847984314,0.1697135418653488,0.7658408284187317,290.6600646972656,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7052001953125,290.67120361328125,1.0,0.3432959020137787,1.0,1.0,0.0,1.0,-1.7848886251449585,1.784886121749878,2.582513843663037e-06,1.3782832622528076,0.0,0.0,0.0,58.40616989135742,32.0,222.09738159179688,-0.0,501.8261413574219,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406616210937,0.9579222798347472,0.3125003278255462,0.2795058190822601,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.7538050413131714,0.1534238755702972,0.1458054780960083,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.8736578226089478,0.2415018677711486,0.1687049120664596,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.7347641587257385,0.1412832140922546,0.1344501972198486,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371826171875,0.7815468907356262,0.1710729151964187,0.7707401514053345,290.739990234375,285.7225952148437,290.930908203125,287.2142639160156,290.92608642578125,297.7091064453125,290.7509765625,1.0,0.3396058082580566,1.0,1.0,0.0,1.0,-1.7994173765182495,1.7994147539138794,2.6235363748128293e-06,1.3896911144256592,0.0,0.0,0.0,52.861629486083984,32.0,221.9685516357422,-0.0,494.2785339355469,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8202209472656,0.9934388995170592,0.3171287178993225,0.2833800911903381,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158874511719,0.7826983332633972,0.1548143774271011,0.1468699127435684,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8190002441406,0.908807933330536,0.2440253347158432,0.1702800840139389,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8151550292969,0.7613361477851868,0.1424260139465332,0.1352816969156265,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8167724609375,0.8118946552276611,0.1724631041288375,0.7757893204689026,290.8195495605469,285.7041015625,291.0079345703125,287.250244140625,291.0032043457031,297.71337890625,290.83038330078125,1.0,0.3358246088027954,1.0,1.0,0.0,1.0,-1.8133028745651243,1.8133002519607544,2.6631525997800054e-06,1.4006298780441284,0.0,0.0,0.0,47.29365539550781,25.0,221.2832489013672,-0.0,486.3668823242188,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.9990000128746032,0.3224858045578003,0.2711952626705169,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8041826486587524,0.1562092751264572,0.1480572372674942,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.9374217987060548,0.2465499341487884,0.1719429790973663,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.7815683484077454,0.1435717195272445,0.1362344026565551,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.8320772647857666,0.1738622188568115,0.7814236879348755,290.8985290527344,285.6858215332031,291.08404541015625,287.2851867675781,291.0793762207031,297.72119140625,290.9090881347656,1.0,0.3320928514003753,1.0,1.0,0.0,1.0,-1.8110274076461792,1.811024785041809,2.657056938915048e-06,1.3991526365280151,0.0,0.0,0.0,43.92832946777344,25.0,219.7118377685547,-0.0,474.2532653808594,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.9990000128746032,0.3292557001113891,0.2542459666728973,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.82301926612854,0.1576181650161743,0.1492782682180404,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.9628657698631288,0.2490875124931335,0.1736296564340591,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.800689160823822,0.1447299718856811,0.1372196227312088,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730224609375,0.8509134650230408,0.17530158162117,0.7872896194458008,290.9755554199219,285.66778564453125,291.15924072265625,287.3190612792969,291.15460205078125,297.7382202148437,290.98590087890625,1.0,0.3280571699142456,1.0,1.0,0.0,1.0,-1.80238938331604,1.80238676071167,2.632458745210897e-06,1.392389178276062,0.0,0.0,0.0,41.13855743408203,43.0,217.00083923339844,-0.0,460.2180786132813,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.999002993106842,0.3366527259349823,0.2457987815141677,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.8332610130310059,0.1590722948312759,0.1505825966596603,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9758617281913756,0.2516651451587677,0.1753755956888198,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.8112468719482422,0.1459283679723739,0.1382853239774704,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.861870527267456,0.1768147200345993,0.793670117855072,291.0511474609375,285.64996337890625,291.23345947265625,287.35186767578125,291.2288818359375,297.760009765625,291.0614929199219,1.0,0.3278605043888092,1.0,1.0,0.0,1.0,-1.804843783378601,1.804841160774231,2.639106924107182e-06,1.3940645456314087,0.0,0.0,0.0,40.03048324584961,43.0,214.28564453125,-0.0,458.3540954589844,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9988986849784852,0.3438042104244232,0.2441293746232986,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8372310400009155,0.1605657339096069,0.1519668102264404,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9806784391403198,0.2542767524719238,0.1771761924028396,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.8149924278259277,0.1471617966890335,0.139426052570343,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.8660846948623657,0.1783868819475174,0.8005451560020447,291.1266174316406,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.7801513671875,291.1369323730469,1.0,0.3297158777713775,1.0,1.0,0.0,1.0,-1.8162719011306765,1.8162691593170168,2.6716043066699058e-06,1.4029202461242676,0.0,0.0,0.0,40.07331848144531,61.0,212.2943572998047,-0.0,465.6863098144531,1.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5673828125,0.9990000128746032,0.3505986928939819,0.2479828149080276,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808654785156,0.8360395431518555,0.1621657460927963,0.153415098786354,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.55584716796875,0.9796106219291688,0.2570533454418182,0.1790224909782409,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46636962890625,0.8135695457458496,0.1484935581684112,0.1406277269124984,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.498291015625,0.864632248878479,0.1800767481327057,0.8077769875526428,291.5661926269531,285.6150817871094,291.3788757324219,287.41412353515625,291.37451171875,297.7967834472656,292.1039428710937,1.0,0.333446741104126,1.0,1.0,0.0,1.0,-1.8349725008010864,1.8349697589874268,2.725394324443186e-06,1.4174864292144775,1.0,1.0,0.0,41.01318740844727,61.0,-5288.0791015625,-0.0,480.5770263671875,1.0,298.0389404296875,290.7687683105469,289.0275573730469,289.7955017089844,293.1499938964844,293.1499938964844,283.1499938964844,1647.1368408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7562459111213684,0.7562611103057861,1.300766570011547e-07,4.044585227966309,4.04457426071167,1.1232194992771838e-05,0.0,0.0,0.0,3937.80859375,0.0,16.481996536254883,1826.052978515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0088195800781,0.9990000128746032,0.3653824627399444,0.2496189028024673,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9420471191406,0.8395506143569946,0.1674644351005554,0.1564140766859054,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0033264160156,0.9840174913406372,0.2662765979766845,0.1828889697790146,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9243469238281,0.8168363571166992,0.1532505452632904,0.1432620286941528,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9600830078125,0.8683852553367615,0.1859333515167236,0.8232563734054565,295.0087890625,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.88299560546875,295.1064758300781,1.0,0.3390428423881531,1.0,1.0,0.0,1.0,-1.8669017553329468,1.8668988943099976,2.8184351776872063e-06,1.442165493965149,1.0,1.0,0.0,41.97962188720703,79.0,-7609.560546875,-0.0,504.6254577636719,1.0,296.71795654296875,294.958251953125,290.6131591796875,291.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,1761.0074462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0663192719221115,1.0,0.0,0.0,0.8838220834732056,0.8838240504264832,5.4523994208466326e-08,4.261978149414063,4.26196813583374,9.81956509349402e-06,0.0,0.0,0.0,5564.41796875,0.0,21.34939956665039,1894.89599609375,0.0,0.0,0.2294180691242218,1.0,0.0,3.0,1.0,0.0
12207660,298.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.9990058541297911,0.3763839602470398,0.2456527799367904,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302429199219,0.8526265025138855,0.1718602329492569,0.1618083268404007,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.997139811515808,0.2730105519294739,0.1895317882299423,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907897949219,0.8291809558868408,0.1572432667016983,0.1481457650661468,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643249511719,0.8827815651893616,0.1908762454986572,0.8518105745315552,291.2571105957031,285.58111572265625,291.5203552246094,287.4719543457031,291.5162658691406,297.9465026855469,290.3380126953125,1.0,0.3467579483985901,1.0,1.0,0.0,1.0,-1.9167420864105225,1.916739106178284,2.967933596664807e-06,1.4811230897903442,1.0,1.0,0.0,42.656883239746094,79.0,9897.0986328125,-0.0,540.9613647460938,1.0,284.8011474609375,291.7836608886719,292.684326171875,294.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,3067.834228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983120024204254,1.0,0.0,0.0,1.1666481494903564,1.1666505336761477,9.094883068883065e-08,4.265800952911377,4.265791416168213,9.7869797173189e-06,0.0,0.0,0.0,6065.3916015625,0.0,48.61092376708984,1895.4202880859373,0.0,272.7240295410156,0.2952376306056976,1.0,0.0,3.0,1.0,0.0
12207720,297.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42095947265625,0.9990000128746032,0.3667213916778564,0.2717998027801513,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234680175781,0.826731264591217,0.1672912985086441,0.1617111265659332,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345703125,0.9683507680892944,0.2640849947929382,0.1885483264923095,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481262207031,0.80348140001297,0.1529416888952255,0.1480094790458679,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.8543382287025452,0.185639277100563,0.8510919809341431,286.42498779296875,285.5643310546875,291.59033203125,287.49957275390625,291.5863037109375,297.8135986328125,286.19781494140625,1.0,0.3551454842090606,1.0,1.0,0.0,1.0,-1.9458657503128047,1.9458626508712769,3.0582259569200687e-06,1.5044918060302734,0.9921812415122986,0.9921812415122986,0.0,47.26544570922852,97.0,12568.4951171875,-0.0,576.946044921875,1.0,283.2314147949219,286.0588073730469,292.7177429199219,294.5078125,293.1499938964844,293.1499938964844,283.1499938964844,5169.45556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368967890739441,1.0,0.0,0.0,1.3806906938552856,1.3806941509246826,1.2720481379346893e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,0.0,4584.83056640625,0.0,83.03648376464844,1895.4366455078125,0.0,1152.8262939453125,0.3550375998020172,1.0,0.0,3.0,1.0,0.0
12207780,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.9990000128746032,0.3492385447025299,0.3199016451835632,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.7743072509765625,0.1605788767337799,0.1563534438610077,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.8988695740699768,0.2528978288173675,0.1813372522592544,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.7516550421714783,0.146481305360794,0.1429297626018524,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8017055988311768,0.1775877624750137,0.8210410475730896,285.64434814453125,285.5476379394531,291.65985107421875,287.5263366699219,291.6558532714844,297.60614013671875,285.6173095703125,1.0,0.3631235957145691,1.0,1.0,0.0,1.0,-1.9461979866027832,1.9461950063705444,3.0596652322856244e-06,1.505033254623413,0.9843327403068542,0.9843327403068542,0.0,55.71782684326172,97.0,12652.912109375,-0.0,605.2471313476562,1.0,283.2318420410156,285.1751708984375,291.8003845214844,293.3631286621094,293.1499938964844,293.1499938964844,283.1499938964844,7318.65869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176207304000854,1.0,0.0,0.0,1.6051205396652222,1.6051251888275146,1.719131716981792e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,4216.296875,0.0,131.55982971191406,1895.4371337890625,0.0,1752.4901123046875,0.4085087776184082,1.0,0.0,3.0,1.0,0.0
12207840,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.9133003354072572,0.3353033661842346,0.3085034191608429,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.710454523563385,0.1550450176000595,0.1512931734323501,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.8227351903915405,0.2447157502174377,0.1751540154218673,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.6876850128173828,0.1409524083137512,0.1379816979169845,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.7325814366340637,0.1705292463302612,0.7905597686767578,285.5285949707031,285.53106689453125,291.7289428710937,287.55230712890625,291.724853515625,297.4359741210937,285.5180053710937,1.0,0.3683336079120636,1.0,1.0,0.0,1.0,-1.8710418939590447,1.871039032936096,2.836500016201171e-06,1.449586272239685,0.9832581281661988,0.9832581281661988,0.0,72.21588134765625,85.0,12709.6796875,-0.0,605.5123291015625,1.0,283.2392578125,285.0495300292969,291.0564270019531,292.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,10057.4951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270575165748596,1.0,0.0,0.0,1.710214614868164,1.710220217704773,1.951617178974629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4029.5087890625,0.0,165.26197814941406,1895.4371337890625,0.0,1830.47509765625,0.4480071365833282,1.0,0.0,3.0,1.0,0.0
12207900,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.8765190243721008,0.3283212780952453,0.2997850477695465,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.6813767552375793,0.1507658809423446,0.1470508128404617,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.7917608618736267,0.2389613986015319,0.1706138253211975,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.6590224504470825,0.1365630030632019,0.1336807310581207,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.7037027478218079,0.1648089438676834,0.7637628316879272,285.3736877441406,285.5145874023437,291.797607421875,287.5775146484375,291.7933959960937,297.33740234375,285.3512878417969,1.0,0.3691433072090149,1.0,1.0,0.0,1.0,-1.818336725234985,1.8183341026306152,2.6788732157001505e-06,1.4055434465408323,0.9809721112251282,0.9809721112251282,0.0,80.41138458251953,85.0,12994.49609375,-0.0,591.8485107421875,1.0,283.2343444824219,284.8376770019531,290.6073913574219,291.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,9307.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040971517562866,1.0,0.0,0.0,1.989071130752564,1.989077925682068,2.639939680193493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3933.675537109375,0.0,242.47824096679688,1895.4371337890625,0.0,1643.2359619140625,0.4977872371673584,1.0,0.0,3.0,1.0,0.0
12207960,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8589382171630859,0.3245249986648559,0.2952113449573517,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.6650835275650024,0.1473675817251205,0.143637552857399,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7743993997573853,0.2347065657377243,0.1672901213169098,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.6434227228164673,0.1330435574054718,0.1301567256450653,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.6852269768714905,0.1601411998271942,0.7414873242378235,285.25018310546875,285.5438842773437,291.8658447265625,287.6018981933594,291.861572265625,297.2757873535156,285.239013671875,1.0,0.3678234815597534,1.0,1.0,0.0,1.0,-1.7737613916397097,1.7737587690353394,2.55237978308287e-06,1.370331883430481,0.97758948802948,0.97758948802948,0.0,84.88810729980469,73.0,13086.455078125,-0.0,574.6336059570312,1.0,283.2284851074219,284.7007751464844,290.3715515136719,291.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,10779.3759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666849851608276,1.0,0.0,0.0,2.154818296432495,2.154826164245605,3.098237186804909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3870.095458984375,0.0,307.65020751953125,1895.4371337890625,0.0,1358.414794921875,0.5412043333053589,1.0,0.0,3.0,1.0,0.0
12208020,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8515413999557495,0.3224955797195434,0.2927226722240448,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.656547486782074,0.1446751058101654,0.1408538818359375,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7658112645149231,0.2315395921468734,0.1647792160511016,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.6351361870765686,0.1302267611026764,0.1272562444210052,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.6747716069221497,0.1563640534877777,0.7230046391487122,285.16461181640625,285.5262451171875,291.93365478515625,287.62548828125,291.9293212890625,297.236328125,285.15411376953125,1.0,0.3650373220443725,1.0,1.0,0.0,1.0,-1.7387299537658691,1.7387274503707886,2.4555154141125968e-06,1.3426332473754885,0.974493145942688,0.974493145942688,0.0,86.4419937133789,73.0,13146.3984375,-0.0,555.6630249023438,1.0,283.22344970703125,284.5932006835937,290.2771301269531,291.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,12606.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249623894691467,1.0,0.0,0.0,2.3239998817443848,2.324009418487549,3.603840923460666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3847.72314453125,0.0,386.2751159667969,1895.4371337890625,0.0,1076.4342041015625,0.5783699750900269,1.0,0.0,3.0,1.0,0.0
12208080,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8500710129737854,0.3214620947837829,0.2913680374622345,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.6527788043022156,0.1425197124481201,0.1385674923658371,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7626256346702576,0.2291265279054641,0.1628410667181015,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.6311983466148376,0.1279447525739669,0.1248505860567092,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6695290207862854,0.1532859802246093,0.7076612710952759,285.0991516113281,285.5517272949219,292.0010070800781,287.6483459472656,291.99664306640625,297.2101745605469,285.0909729003906,1.0,0.3611821830272674,1.0,1.0,0.0,1.0,-1.710712194442749,1.710709810256958,2.379665374974138e-06,1.3204646110534668,0.9707006216049194,0.9707006216049194,0.0,85.92179870605469,61.0,13187.3095703125,-0.0,535.7505493164062,1.0,283.21923828125,284.5135192871094,290.2771301269531,291.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,14187.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860841870307922,1.0,0.0,0.0,2.459362745285034,2.459373235702514,4.035882739117369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3847.5087890625,0.0,458.1316833496094,1895.4371337890625,0.0,854.2540893554688,0.6132618188858032,1.0,0.0,3.0,1.0,0.0
12208140,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.852574348449707,0.3210367858409881,0.2906665503978729,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6522761583328247,0.1407757550477981,0.1366665661334991,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7631378769874573,0.2272455543279647,0.1613039970397949,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6302475929260254,0.1260725110769271,0.1228285655379295,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6679319739341736,0.1507492512464523,0.694801926612854,285.0467529296875,285.532958984375,292.0679626464844,287.67041015625,292.06353759765625,297.19256591796875,285.0401611328125,1.0,0.3565394282341003,1.0,1.0,0.0,1.0,-1.6878689527511597,1.6878665685653689,2.318891347385943e-06,1.302379131317139,0.9671167731285096,0.9671167731285096,0.0,83.92677307128906,61.0,13276.5048828125,-0.0,515.3801879882812,1.0,283.215576171875,284.4497375488281,290.336181640625,291.3109741210937,293.1499938964844,293.1499938964844,283.1499938964844,15860.3271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554144561290741,1.0,0.0,0.0,2.592000722885132,2.592012405395508,4.482946849293512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3865.300537109375,0.0,536.864013671875,1895.4371337890625,0.0,704.0922241210938,0.642791748046875,1.0,0.0,3.0,1.0,0.0
12208200,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8581084609031677,0.3210105001926422,0.2903673648834228,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6542634963989258,0.1393475979566574,0.1350630819797516,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.766461193561554,0.2257452309131622,0.1600496172904968,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6315752267837524,0.124515376985073,0.1211030036211013,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6691017746925354,0.1486270874738693,0.6838648915290833,285.0087585449219,285.5546569824219,292.13446044921875,287.69171142578125,292.1300048828125,297.18072509765625,285.0040588378906,1.0,0.3513117134571075,1.0,1.0,0.0,1.0,-1.6688709259033203,1.6688685417175293,2.2690778678224888e-06,1.2873296737670898,0.963007926940918,0.963007926940918,0.0,80.88555908203125,49.0,13344.578125,-0.0,494.8614196777344,1.0,283.2129821777344,284.4051818847656,290.4266662597656,291.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17195.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309391617774963,1.0,0.0,0.0,2.691113233566284,2.691125869750977,4.832338049709506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3890.077392578125,0.0,601.3827514648438,1895.4371337890625,0.0,611.5341796875,0.6699457764625549,1.0,0.0,3.0,1.0,0.0
12208260,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8662775158882141,0.3212630450725555,0.2903427183628082,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6583836078643799,0.1381647139787674,0.1336937099695205,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7721808552742004,0.2245231866836547,0.1590022146701812,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6348217129707336,0.123203657567501,0.119611270725727,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6725926399230957,0.146823763847351,0.6744253635406494,284.97607421875,285.53485107421875,292.20050048828125,287.7122802734375,292.196044921875,297.1729736328125,284.9717102050781,1.0,0.3456408977508545,1.0,1.0,0.0,1.0,-1.6528120040893557,1.6528098583221436,2.2274884940998163e-06,1.2746025323867798,0.9591525793075562,0.9591525793075562,0.0,77.0946273803711,49.0,13416.7783203125,-0.0,474.3990173339844,1.0,283.21051025390625,284.3634338378906,290.5292663574219,291.4888610839844,293.1499938964844,293.1499938964844,283.1499938964844,18693.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167026519775391,1.0,0.0,0.0,2.795882225036621,2.795896053314209,5.215922556089936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3918.96142578125,0.0,675.1539916992188,1895.4371337890625,0.0,560.9064331054688,0.6923741698265076,1.0,0.0,3.0,1.0,0.0
12208320,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8769279718399048,0.3217141330242157,0.2905058264732361,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6644855737686157,0.1371705532073974,0.13250532746315,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7801023721694946,0.2235034555196762,0.1581035405397415,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.639825165271759,0.1220817193388938,0.1183012425899505,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6781734824180603,0.1452625095844268,0.6661275625228882,284.95294189453125,285.5528564453125,292.26611328125,287.73211669921875,292.2616577148437,297.1680908203125,284.9497375488281,1.0,0.3396286964416504,1.0,1.0,0.0,1.0,-1.638964295387268,1.6389621496200562,2.1920066046732245e-06,1.2636233568191528,0.9548642039299012,0.9548642039299012,0.0,72.7750015258789,37.0,13465.07421875,-0.0,454.1070556640625,1.0,283.2088317871094,284.33453369140625,290.62750244140625,291.5924377441406,293.1499938964844,293.1499938964844,283.1499938964844,19826.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102342963218689,1.0,0.0,0.0,2.870027780532837,2.870042324066162,5.496238486557559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3945.337890625,0.0,731.057861328125,1895.4371337890625,0.0,539.3338623046875,0.7133516073226929,1.0,0.0,3.0,1.0,0.0
12208380,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8901052474975586,0.3223147094249725,0.2908114492893219,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6726036071777344,0.1363246142864227,0.131460815668106,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7902224659919739,0.2226355820894241,0.1573173254728317,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6466428637504578,0.1211096197366714,0.1171363145112991,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.6858053207397461,0.1438882499933242,0.658719003200531,284.9320678710937,285.531982421875,292.3312683105469,287.7511901855469,292.3268127441406,297.1653137207031,284.92938232421875,1.0,0.3333460688591003,1.0,1.0,0.0,1.0,-1.626837968826294,1.626835823059082,2.161224983865395e-06,1.254005789756775,0.9508631825447084,0.9508631825447084,0.0,68.07823181152344,37.0,13528.23046875,-0.0,434.0622863769531,1.0,283.2071838378906,284.3067932128906,290.7126159667969,291.68865966796875,293.1499938964844,293.1499938964844,283.1499938964844,21109.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098232626914978,1.0,0.0,0.0,2.949998140335083,2.950013399124145,5.806799094898452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3969.321044921875,0.0,794.8722534179688,1895.4371337890625,0.0,537.9920043945312,0.7303479909896851,1.0,0.0,3.0,1.0,0.0
12208440,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.905975341796875,0.3230291604995727,0.2912211716175079,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6828612685203552,0.1355942785739898,0.1305282711982727,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8026139140129089,0.2218814492225647,0.1566137224435806,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6554886102676392,0.1202552393078804,0.1160852387547493,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6955395340919495,0.1426573693752288,0.6519894599914551,284.9176330566406,285.5463562011719,292.39599609375,287.7695617675781,292.3915405273437,297.1640625,284.9156494140625,1.0,0.3268442749977112,1.0,1.0,0.0,1.0,-1.616022706031799,1.6160205602645874,2.133999487341498e-06,1.2454252243041992,0.9464982748031616,0.9464982748031616,0.0,63.11971664428711,25.0,13564.79296875,-0.0,414.3009948730469,1.0,283.2060241699219,284.2870178222656,290.77886962890625,291.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,22082.578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132920742034912,1.0,0.0,0.0,3.006648302078247,3.006664276123047,6.031962129782187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3987.302734375,0.0,842.502197265625,1895.4371337890625,0.0,549.424072265625,0.7468435168266296,1.0,0.0,3.0,1.0,0.0
12208500,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9266956448554992,0.3238335847854614,0.291716068983078,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6954978704452515,0.1349566876888275,0.1296867430210113,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8170107007026672,0.2212155014276504,0.155975267291069,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.666764497756958,0.1194960102438926,0.1151272654533386,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7075488567352295,0.14153952896595,0.6457996368408203,284.9041442871094,285.5245056152344,292.4602355957031,287.7872314453125,292.4557800292969,297.1639709472656,284.9023132324219,1.0,0.3201576471328735,1.0,1.0,0.0,1.0,-1.6062572002410889,1.6062551736831665,2.109600700350711e-06,1.2376749515533447,0.942445993423462,0.942445993423462,0.0,57.9751091003418,25.0,13615.263671875,-0.0,394.845947265625,1.0,283.204833984375,284.26715087890625,290.82647705078125,291.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,23222.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188528299331665,1.0,0.0,0.0,3.070633172988892,3.0706498622894287,6.291427894211665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4001.4736328125,0.0,898.6383056640625,1895.4371337890625,0.0,568.270751953125,0.7598696351051331,1.0,0.0,3.0,1.0,0.0
12208560,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9516200423240662,0.3247096538543701,0.2922762036323547,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7107779383659363,0.1343940049409866,0.1289183795452118,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8334532380104065,0.2206182181835174,0.1553865820169448,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6810082793235779,0.1188143417239189,0.1142449453473091,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7213671207427979,0.1405114084482193,0.6400354504585266,284.89520263671875,285.53533935546875,292.5240478515625,287.80419921875,292.5196228027344,297.1647644042969,284.8941650390625,1.0,0.3133089244365692,1.0,1.0,0.0,1.0,-1.5973198413848877,1.597317814826965,2.0874226720479783e-06,1.2305786609649658,0.9380881786346436,0.9380881786346436,0.0,52.70037841796875,25.0,13647.9169921875,-0.0,375.6968994140625,1.0,283.2040405273437,284.25408935546875,290.8569030761719,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,24021.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249174237251282,1.0,0.0,0.0,3.1114068031311035,3.11142373085022,6.459619044107967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4010.0673828125,0.0,936.0499877929688,1895.4371337890625,0.0,589.5770263671875,0.7729740738868713,1.0,0.0,3.0,1.0,0.0
12208620,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9719818234443665,0.3256424069404602,0.2929386794567108,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7233102917671204,0.1338904350996017,0.1282593309879303,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8483197689056396,0.2200737744569778,0.1548745930194854,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6938673853874207,0.1181944161653518,0.113474391400814,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7328768968582153,0.1395531892776489,0.634846568107605,284.8865966796875,285.5125427246094,292.58740234375,287.8204650878906,292.5829772949219,297.1661376953125,284.885498046875,1.0,0.3080734014511108,1.0,1.0,0.0,1.0,-1.5895529985427856,1.5895509719848633,2.0682539343397366e-06,1.2243975400924685,0.9340580105781556,0.9340580105781556,0.0,48.6129264831543,25.0,13693.015625,-0.0,360.5652770996094,1.0,283.2031555175781,284.2394714355469,290.8751220703125,291.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,25036.90625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305566787719727,1.0,0.0,0.0,3.1629650592803955,3.162982702255249,6.675473969153245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4016.5693359375,0.0,984.7391967773438,1895.4371337890625,0.0,610.1153564453125,0.7829958200454712,1.0,0.0,3.0,1.0,0.0
