time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208680,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9883790016174316,0.3266153335571289,0.2936700582504272,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7344452738761902,0.1334308832883834,0.1276775449514389,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8625556230545044,0.2195661813020706,0.1544144749641418,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7057439088821411,0.1176212057471275,0.1127837002277374,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7435426115989685,0.1386469006538391,0.6300659775733948,284.8818359375,285.5198669433594,292.6502990722656,287.8360290527344,292.6458740234375,297.1679077148437,284.8812561035156,1.0,0.3035433888435364,1.0,1.0,0.0,1.0,-1.5826107263565063,1.582608699798584,2.051215233223047e-06,1.218872308731079,0.929781973361969,0.929781973361969,0.0,45.276851654052734,25.0,13721.7607421875,-0.0,348.0145263671875,1.0,283.2026062011719,284.2306213378906,290.8847351074219,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,25729.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351643562316895,1.0,0.0,0.0,3.194037437438965,3.194055557250977,6.807275667597423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4019.985595703125,0.0,1015.3458862304688,1895.4371337890625,0.0,627.431396484375,0.7935605049133301,1.0,0.0,3.0,1.0,0.0
12208740,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.3276533186435699,0.2933024764060974,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7443455457687378,0.1330050528049469,0.127160757780075,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8754542469978333,0.2190857380628585,0.1539978682994842,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7157629728317261,0.1170843169093132,0.1121604740619659,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.753068745136261,0.1377803385257721,0.6256250739097595,284.87628173828125,285.49615478515625,292.7127380371094,287.8509521484375,292.7083435058594,297.1700439453125,284.8754272460937,1.0,0.2995935678482055,1.0,1.0,0.0,1.0,-1.5749361515045166,1.5749341249465942,2.0325965124357026e-06,1.212864875793457,0.9258328080177308,0.9258328080177308,0.0,42.61193084716797,25.0,13757.2763671875,-0.0,337.0115051269531,1.0,283.201904296875,284.2191772460937,290.8902587890625,291.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,26657.2421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386377573013306,1.0,0.0,0.0,3.2369306087493896,3.23694920539856,6.991334089434531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4023.015869140625,0.0,1058.34228515625,1895.4371337890625,0.0,640.810302734375,0.8014858961105347,1.0,0.0,3.0,1.0,0.0
12208800,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.3294907212257385,0.2860615253448486,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7495853900909424,0.1325921863317489,0.1267138868570327,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8823835253715515,0.2186099141836166,0.1536275893449783,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.720504641532898,0.116563081741333,0.1116096600890159,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7577521800994873,0.1369378417730331,0.6215497851371765,284.8699951171875,285.5001220703125,292.77471923828125,287.8652038574219,292.7702941894531,297.1758117675781,284.86871337890625,1.0,0.2958744466304779,1.0,1.0,0.0,1.0,-1.559827208518982,1.5598251819610596,1.9960775716754142e-06,1.2008755207061768,0.9216224551200868,0.9216224551200868,0.0,41.04240036010742,25.0,13723.96484375,-0.0,325.369384765625,1.0,283.20147705078125,284.208984375,290.8933410644531,291.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,27266.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409015417098999,1.0,0.0,0.0,3.2606141567230225,3.2606329917907715,7.094014904396317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.4326171875,0.0,1083.199462890625,1895.4371337890625,0.0,649.68359375,0.8103748559951782,1.0,0.0,3.0,1.0,0.0
12208860,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.3322332203388214,0.2794643044471741,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7544242143630981,0.1321993768215179,0.1262896955013275,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8887391686439514,0.2181446850299835,0.1532679498195648,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7247034907341003,0.1160646006464958,0.1110840812325477,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7620145082473755,0.1361402422189712,0.6176619529724121,284.86053466796875,285.4754943847656,292.83624267578125,287.8787841796875,292.8318176269531,297.1871337890625,284.85919189453125,1.0,0.2924700975418091,1.0,1.0,0.0,1.0,-1.5455883741378784,1.545586347579956,1.9619960767158773e-06,1.1895287036895752,0.9176750183105468,0.9176750183105468,0.0,39.66053771972656,25.0,13699.869140625,-0.0,314.8795166015625,1.0,283.200927734375,284.1957397460937,290.8955078125,291.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,28126.921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419976115226746,1.0,0.0,0.0,3.296652317047119,3.2966716289520264,7.251695706145256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.02099609375,0.0,1121.232666015625,1895.4371337890625,0.0,654.0234985351562,0.8167250156402588,1.0,0.0,3.0,1.0,0.0
12208920,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3354569971561432,0.2734407782554626,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7590172290802002,0.131826177239418,0.1258884072303772,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8947094082832336,0.2176920473575592,0.1529190391302108,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7285825610160828,0.1155879646539688,0.1105838119983673,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7660374641418457,0.1353921294212341,0.6140090227127075,284.8542175292969,285.47613525390625,292.89727783203125,287.8917541503906,292.8928527832031,297.2012939453125,284.853271484375,1.0,0.2893503606319427,1.0,1.0,0.0,1.0,-1.5324687957763672,1.5324668884277344,1.930910684677656e-06,1.1790591478347778,0.9135412573814392,0.9135412573814392,0.0,38.421417236328125,25.0,13664.611328125,-0.0,305.4428100585937,1.0,283.2006225585937,284.1871337890625,290.8978881835937,291.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,28671.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420706272125244,1.0,0.0,0.0,3.3145363330841064,3.3145558834075928,7.330588687182171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4020.920166015625,0.0,1141.1981201171875,1895.4371337890625,0.0,654.3137817382812,0.8242343068122864,1.0,0.0,3.0,1.0,0.0
12208980,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.3389477133750915,0.2679415047168731,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7633630633354187,0.1314731538295745,0.1255105584859848,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9002970457077026,0.2172548025846481,0.1525837033987045,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.732185423374176,0.1151332482695579,0.1101087853312492,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7698261737823486,0.1346911787986755,0.6105957627296448,284.8470153808594,285.45068359375,292.9578857421875,287.9040832519531,292.95343017578125,297.2167663574219,284.84600830078125,1.0,0.2864865958690643,1.0,1.0,0.0,1.0,-1.520341396331787,1.5203394889831543,1.9024409994017333e-06,1.1693637371063232,0.909700334072113,0.909700334072113,0.0,37.308082580566406,25.0,13645.57421875,-0.0,296.9325561523437,1.0,283.2001647949219,284.1762390136719,290.90234375,291.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,29479.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414807796478271,1.0,0.0,0.0,3.345493793487549,3.3455138206481934,7.468162266377476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.31103515625,0.0,1175.32861328125,1895.4371337890625,0.0,651.9735717773438,0.8294463157653809,1.0,0.0,3.0,1.0,0.0
12209040,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.3425876200199127,0.2629012763500213,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7674482464790344,0.1311395615339279,0.1251546442508697,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9055407643318176,0.2168326675891876,0.1522610336542129,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7355288863182068,0.1146995201706886,0.1096573323011398,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7733651995658875,0.1340313255786895,0.6073958873748779,284.8426818847656,285.4480895996094,293.0179748535156,287.915771484375,293.0135498046875,297.2327880859375,284.84197998046875,1.0,0.2838529050350189,1.0,1.0,0.0,1.0,-1.5090912580490112,1.509089469909668,1.8762563058771773e-06,1.1603528261184692,0.9057213664054872,0.9057213664054872,0.0,36.307376861572266,28.0,13614.6572265625,-0.0,289.2300109863281,1.0,283.199951171875,284.16949462890625,290.9085388183594,291.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,29978.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404596328735352,1.0,0.0,0.0,3.359426259994507,3.3594465255737305,7.530495622631861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.427978515625,0.0,1191.8133544921875,1895.4371337890625,0.0,647.9418334960938,0.83595871925354,1.0,0.0,3.0,1.0,0.0
12209100,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.3462437689304352,0.2593482136726379,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7702093720436096,0.1308268457651138,0.12482800334692,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9092586040496826,0.216427206993103,0.1519573330879211,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7376924753189087,0.1142880618572235,0.1092365011572837,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7755703926086426,0.1334082931280136,0.6044200658798218,284.8373413085937,285.4218444824219,293.0776062011719,287.9268798828125,293.0731811523437,297.2486267089844,284.8367614746094,1.0,0.2819101810455322,1.0,1.0,0.0,1.0,-1.499988317489624,1.4999865293502808,1.8551883158579583e-06,1.1530122756958008,0.9020345211029052,0.9020345211029052,0.0,35.596614837646484,28.0,13607.6396484375,-0.0,283.3266296386719,1.0,283.1995544433594,284.1605834960937,290.9170227050781,291.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,30759.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393243432044983,1.0,0.0,0.0,3.387279510498047,3.3873000144958496,7.655884246560163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4023.269775390625,0.0,1223.664306640625,1895.4371337890625,0.0,643.4885864257812,0.840376079082489,1.0,0.0,3.0,1.0,0.0
12209160,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9990000128746032,0.3497397899627685,0.2570463418960571,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.771820068359375,0.1305337250232696,0.1245282143354415,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9115250706672668,0.2160368412733078,0.1516699790954589,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7388421893119812,0.1138976290822029,0.1088439375162124,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7766175270080566,0.1328128278255462,0.6016262769699097,284.8353881835937,285.41607666015625,293.13677978515625,287.9373474121094,293.1323547363281,297.2629699707031,284.835205078125,1.0,0.2804340124130249,1.0,1.0,0.0,1.0,-1.4926930665969849,1.4926912784576416,1.8383977931080155e-06,1.1471129655838013,0.8982727527618408,0.8982727527618408,0.0,35.118656158447266,31.0,13597.572265625,-0.0,278.8749389648437,1.0,283.1993408203125,284.1560974121094,290.92694091796875,291.94927978515625,293.1499938964844,293.1499938964844,283.1499938964844,31230.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382393598556519,1.0,0.0,0.0,3.398802757263184,3.398823499679565,7.708062526035064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.165283203125,0.0,1238.01416015625,1895.4371337890625,0.0,639.2614135742188,0.8403112888336182,1.0,0.0,3.0,1.0,0.0
12209220,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.3530513644218445,0.2557556927204132,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7724974155426025,0.1302613615989685,0.1242527887225151,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9125580191612244,0.2156656682491302,0.1513985395431518,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.739172637462616,0.1135289222002029,0.1084768250584602,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7767186760902405,0.1322386711835861,0.598966121673584,284.8384094238281,285.3890991210937,293.1954650878906,287.947265625,293.1910705566406,297.2756652832031,284.839111328125,1.0,0.2793588638305664,1.0,1.0,0.0,1.0,-1.4868513345718384,1.4868495464324951,1.824996843424742e-06,1.14236319065094,0.8948987722396851,0.8948987722396851,0.0,34.82069778442383,31.0,13578.4404296875,-0.0,275.5530090332031,1.0,283.19952392578125,284.1585998535156,290.93719482421875,291.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,31229.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372433066368103,1.0,0.0,0.0,3.38367772102356,3.3836982250213623,7.639611112608691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4026.57958984375,0.0,1223.4781494140625,1895.4371337890625,0.0,635.4052734375,0.8394257426261902,1.0,0.0,3.0,1.0,0.0
12209280,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.3561540246009826,0.2554220259189605,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7722986340522766,0.1300111562013626,0.1240038350224495,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9124117493629456,0.2153156697750091,0.1511459350585937,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7387369275093079,0.1131832748651504,0.1081370711326599,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7759246826171875,0.1316818594932556,0.5964218974113464,284.8426513671875,285.3802490234375,293.253662109375,287.95660400390625,293.2492980957031,297.2864990234375,284.8433532714844,1.0,0.2786594927310943,1.0,1.0,0.0,1.0,-1.4823849201202393,1.4823830127716064,1.814763777474581e-06,1.1387028694152832,0.8915053606033325,0.8915053606033325,0.0,34.688011169433594,34.0,13575.767578125,-0.0,273.2689208984375,1.0,283.1996154785156,284.1605224609375,290.9480285644531,291.9678955078125,293.1499938964844,293.1499938964844,283.1499938964844,31334.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536459743976593,1.0,0.0,0.0,3.3760714530944824,3.3760921955108643,7.605304404023627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4029.138427734375,0.0,1216.944580078125,1895.4371337890625,0.0,632.3878784179688,0.834812343120575,1.0,0.0,3.0,1.0,0.0
12209340,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.3590376675128937,0.2559743523597717,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7712932825088501,0.1297820210456848,0.1237800642848014,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9111788272857666,0.2149851024150848,0.1509107649326324,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7375985383987427,0.1128597408533096,0.1078234538435936,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7743016481399536,0.1311376541852951,0.5939683318138123,284.8504943847656,285.3525390625,293.3114013671875,287.9653625488281,293.3070373535156,297.2953796386719,284.851806640625,1.0,0.2783049643039703,1.0,1.0,0.0,1.0,-1.4791738986968994,1.4791721105575562,1.8073958472086813e-06,1.1360386610031128,0.8885112404823303,0.8885112404823303,0.0,34.70658874511719,34.0,13563.1513671875,-0.0,271.9212646484375,1.0,283.20001220703125,284.1679992675781,290.95855712890625,291.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,31044.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358652472496033,1.0,0.0,0.0,3.346641778945923,3.3466622829437256,7.473289542758721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.98779296875,0.0,1187.13330078125,1895.4371337890625,0.0,630.1082763671875,0.8304581046104431,1.0,0.0,3.0,1.0,0.0
12209400,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.3616998493671417,0.2573208212852478,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7695738673210144,0.1295730918645858,0.1235808283090591,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9090008735656738,0.2146728932857513,0.1506927609443664,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7358400821685791,0.1125575304031372,0.1075353547930717,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7719395756721497,0.1306022554636001,0.5915858149528503,284.8583374023437,285.3406982421875,293.3686218261719,287.9736022949219,293.36431884765625,297.30230712890625,284.8597106933594,1.0,0.2782609164714813,1.0,1.0,0.0,1.0,-1.4770818948745728,1.4770801067352295,1.802563247110811e-06,1.1342616081237793,0.8855448365211487,0.8855448365211487,0.0,34.86222076416016,37.0,13570.779296875,-0.0,271.40692138671875,1.0,283.2002868652344,284.1741027832031,290.9690856933594,291.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,30925.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355250835418701,1.0,0.0,0.0,3.3283069133758545,3.328326940536499,7.391626581920718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.931640625,0.0,1169.2344970703125,1895.4371337890625,0.0,628.8076171875,0.8232804536819458,1.0,0.0,3.0,1.0,0.0
12209460,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.3641417622566223,0.2593830525875091,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7672183513641357,0.129382774233818,0.1234037578105926,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9060208201408386,0.2143767774105072,0.1504892408847808,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7335288524627686,0.112275131046772,0.1072705760598182,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7689168453216553,0.1300721764564514,0.5892530083656311,284.8694763183594,285.31231689453125,293.4253845214844,287.98126220703125,293.4211120605469,297.307373046875,284.8713073730469,1.0,0.2784984111785888,1.0,1.0,0.0,1.0,-1.475981593132019,1.4759798049926758,1.7999601595874992e-06,1.133264660835266,0.8829859495162964,0.8829859495162964,0.0,35.14482116699219,37.0,13583.646484375,-0.0,271.6410827636719,1.0,283.2008361816406,284.1861572265625,290.97882080078125,291.9984741210937,293.1499938964844,293.1499938964844,283.1499938964844,30457.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353835225105286,1.0,0.0,0.0,3.2909812927246094,3.291000843048096,7.226768161672226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.6455078125,0.0,1131.8280029296875,1895.4371337890625,0.0,628.2672119140625,0.8170283436775208,1.0,0.0,3.0,1.0,0.0
12209520,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.3663699626922607,0.262070745229721,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7643246650695801,0.1292101144790649,0.1232483014464378,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9024350047111512,0.2140956819057464,0.1503001898527145,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7307446002960205,0.1120116412639617,0.1070285364985466,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7653340101242065,0.1295455396175384,0.5869609713554382,284.8795471191406,285.29754638671875,293.4816589355469,287.9884338378906,293.4774169921875,297.31060791015625,284.88116455078125,1.0,0.2789894640445709,1.0,1.0,0.0,1.0,-1.475751519203186,1.4757497310638428,1.7993558003581711e-06,1.1329981088638306,0.8804929256439209,0.8804929256439209,0.0,35.544830322265625,40.0,13607.6279296875,-0.0,272.5463562011719,1.0,283.2012023925781,284.195556640625,290.98858642578125,292.0098876953125,293.1499938964844,293.1499938964844,283.1499938964844,30207.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355288982391357,1.0,0.0,0.0,3.2673306465148926,3.267350196838379,7.123271643649787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4040.202392578125,0.0,1108.8511962890625,1895.4371337890625,0.0,628.822265625,0.8084922432899475,1.0,0.0,3.0,1.0,0.0
12209580,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.368390679359436,0.2653135657310486,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7609753012657166,0.1290532648563385,0.1231118962168693,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8983071446418762,0.2138269543647766,0.1501227021217346,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7275457978248596,0.1117652580142021,0.1068068072199821,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7612778544425964,0.1290198862552642,0.5846940279006958,284.8923034667969,285.2685241699219,293.5374450683594,287.9950561523437,293.5332336425781,297.31219482421875,284.894287109375,1.0,0.2797089517116546,1.0,1.0,0.0,1.0,-1.476279377937317,1.476277470588684,1.8004889170697425e-06,1.1333657503128052,0.8784003853797913,0.8784003853797913,0.0,36.0543327331543,40.0,13622.3056640625,-0.0,274.0553283691406,1.0,283.2018127441406,284.209716796875,290.99737548828125,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,29638.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358702540397644,1.0,0.0,0.0,3.226449728012085,3.226468801498413,6.946133908058982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4042.939453125,0.0,1068.953369140625,1895.4371337890625,0.0,630.1275024414062,0.8012968301773071,1.0,0.0,3.0,1.0,0.0
12209640,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.3702140748500824,0.2690441608428955,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7572671175003052,0.1289115846157074,0.1229941248893737,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8936802744865417,0.2135702222585678,0.1499570310115814,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7239930033683777,0.1115352287888526,0.1066048443317413,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7568506002426147,0.128494530916214,0.5824488401412964,284.9035949707031,285.2509460449219,293.5927124023437,288.0011901855469,293.58856201171875,297.312255859375,284.9054870605469,1.0,0.2806331515312195,1.0,1.0,0.0,1.0,-1.4774792194366455,1.4774773120880127,1.803133045541472e-06,1.1342653036117554,0.876411497592926,0.876411497592926,0.0,36.66396713256836,43.0,13657.455078125,-0.0,276.1099548339844,1.0,283.2022399902344,284.2208251953125,291.0057678222656,292.0306091308594,293.1499938964844,293.1499938964844,283.1499938964844,29310.748046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364399552345276,1.0,0.0,0.0,3.2003960609436035,3.2004148960113525,6.83440589455131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4046.448486328125,0.0,1044.2432861328125,1895.4371337890625,0.0,632.3118896484375,0.7922018766403198,1.0,0.0,3.0,1.0,0.0
12209700,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.3718682825565338,0.2732132971286773,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7532923221588135,0.1287862807512283,0.1228935718536377,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.88866126537323,0.2133265435695648,0.1498013585805893,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7201301455497742,0.111322246491909,0.10642109811306,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.752148449420929,0.1279689222574234,0.580215573310852,284.9179382324219,285.2213439941406,293.6474914550781,288.0068664550781,293.64337158203125,297.3110656738281,284.9201354980469,1.0,0.2817407548427582,1.0,1.0,0.0,1.0,-1.4792743921279907,1.4792726039886477,1.8071315253109788e-06,1.1356472969055176,0.8748264312744141,0.8748264312744141,0.0,37.36543273925781,43.0,13678.5478515625,-0.0,278.6596069335937,1.0,283.20294189453125,284.2367858886719,291.0128173828125,292.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,28675.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371133089065552,1.0,0.0,0.0,3.157820224761963,3.1578385829925537,6.653775130871509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4049.06005859375,0.0,1004.0200805664062,1895.4371337890625,0.0,634.9036865234375,0.7845823168754578,1.0,0.0,3.0,1.0,0.0
12209760,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.3733715116977691,0.2777642011642456,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7491461038589478,0.128679096698761,0.1228131726384162,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8833655714988708,0.2130976617336273,0.1496586352586746,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7159900665283203,0.111127458512783,0.1062577441334724,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7472673058509827,0.127444326877594,0.5780004262924194,284.9306945800781,285.20098876953125,293.7017822265625,288.01202392578125,293.6977233886719,297.3088684082031,284.9327087402344,1.0,0.2830134630203247,1.0,1.0,0.0,1.0,-1.4816139936447144,1.481612205505371,1.8123760128219144e-06,1.1374722719192505,0.8733876347541809,0.8733876347541809,0.0,38.150238037109375,46.0,13720.97265625,-0.0,281.6650695800781,1.0,283.20343017578125,284.2495422363281,291.0194396972656,292.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,28284.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379273295402527,1.0,0.0,0.0,3.1303133964538574,3.130331516265869,6.53836195851909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4052.487548828125,0.0,978.6942749023438,1895.4371337890625,0.0,638.05078125,0.7751440405845642,1.0,0.0,3.0,1.0,0.0
12209820,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9990000128746032,0.374716967344284,0.282645046710968,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7448919415473938,0.1285874247550964,0.1227506622672081,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8778777122497559,0.2128805220127105,0.1495262682437896,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7115621566772461,0.1109484732151031,0.1061125174164772,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7422741055488586,0.1269203275442123,0.5757990479469299,284.9457702636719,285.1708679199219,293.7555847167969,288.0167236328125,293.7515563964844,297.3056945800781,284.9481506347656,1.0,0.2844315469264984,1.0,1.0,0.0,1.0,-1.4844218492507937,1.4844200611114502,1.8187015484727447e-06,1.1396799087524414,0.8723369836807251,0.8723369836807251,0.0,39.01143646240234,46.0,13749.4775390625,-0.0,285.0801696777344,1.0,283.2041320800781,284.2666931152344,291.02490234375,292.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,27604.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387847423553467,1.0,0.0,0.0,3.087209224700928,3.087226867675781,6.359536541822308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.828857421875,0.0,939.4129638671876,1895.4371337890625,0.0,641.3827514648438,0.7674329876899719,1.0,0.0,3.0,1.0,0.0
12209880,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.3759031593799591,0.287808895111084,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7405829429626465,0.128510296344757,0.1227054819464683,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8722781538963318,0.212674394249916,0.1494045257568359,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7068242430686951,0.1107842177152633,0.1059847995638847,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7372211813926697,0.1263973712921142,0.5736157894134521,284.95867919921875,285.1478576660156,293.8088684082031,288.02099609375,293.8049011230469,297.3016052246094,284.9607238769531,1.0,0.2859795987606048,1.0,1.0,0.0,1.0,-1.487645983695984,1.487644076347351,1.8259961507283151e-06,1.1422277688980105,0.8714595437049866,0.8714595437049866,0.0,39.94296646118164,49.0,13787.4306640625,-0.0,288.8714599609375,1.0,283.20458984375,284.2792663574219,291.0301208496094,292.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,27215.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397416949272156,1.0,0.0,0.0,3.061779260635376,3.061796426773072,6.255198172766541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.904052734375,0.0,916.7889404296876,1895.4371337890625,0.0,645.1221923828125,0.7581776976585388,1.0,0.0,3.0,1.0,0.0
12209940,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.3769315481185913,0.2932194173336029,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7362490296363831,0.1284460723400116,0.1226748377084732,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8666247725486755,0.2124774307012558,0.1492904722690582,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7019344568252563,0.1106329932808876,0.1058718562126159,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7321305274963379,0.1258747279644012,0.5714431405067444,284.9745788574219,285.1172180175781,293.8616638183594,288.0248413085937,293.85772705078125,297.2967224121094,284.9769592285156,1.0,0.2876422107219696,1.0,1.0,0.0,1.0,-1.4912233352661133,1.49122154712677,1.8341220311413047e-06,1.1450642347335815,0.8709716796875,0.8709716796875,0.0,40.93998336791992,49.0,13816.171875,-0.0,293.00347900390625,1.0,283.2053527832031,284.2973327636719,291.0341796875,292.0704650878906,293.1499938964844,293.1499938964844,283.1499938964844,26519.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540691077709198,1.0,0.0,0.0,3.0196011066436768,3.019617795944214,6.084045480747591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.148193359375,0.0,879.7218627929688,1895.4371337890625,0.0,648.8534545898438,0.7506170272827148,1.0,0.0,3.0,1.0,0.0
12210000,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.3778078854084015,0.2988337576389313,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7319203615188599,0.1283945590257644,0.1226591989398002,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8609844446182251,0.2122899144887924,0.1491855680942535,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.697001576423645,0.1104942336678505,0.105773776769638,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7270151376724243,0.1253531128168106,0.5692870616912842,284.98779296875,285.09161376953125,293.9139404296875,288.0282287597656,293.9100646972656,297.2911376953125,284.989990234375,1.0,0.2894056439399719,1.0,1.0,0.0,1.0,-1.4951122999191284,1.4951103925704956,1.842987785494188e-06,1.1481531858444214,0.8706844449043274,0.8706844449043274,0.0,41.99648284912109,52.0,13865.5126953125,-0.0,297.4469299316406,1.0,283.205810546875,284.3108215332031,291.0381774902344,292.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,26097.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417160391807556,1.0,0.0,0.0,2.994282484054565,2.9942991733551025,5.982447532915103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4063.129150390625,0.0,857.9044189453125,1895.4371337890625,0.0,652.9058837890625,0.7415661811828613,1.0,0.0,3.0,1.0,0.0
12210060,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.3785369396209717,0.3046227395534515,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7275997996330261,0.128354787826538,0.1226562932133674,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.855395495891571,0.2121108323335647,0.1490872353315353,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6920607089996338,0.1103671938180923,0.1056883633136749,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7218496799468994,0.1248321905732154,0.5671404004096985,285.0041809082031,285.0605773925781,293.9657287597656,288.0312194824219,293.9618835449219,297.28497314453125,285.006591796875,1.0,0.2912569344043731,1.0,1.0,0.0,1.0,-1.499260663986206,1.4992587566375732,1.8524774532124864e-06,1.1514497995376587,0.8707811832427979,0.8707811832427979,0.0,43.10824203491211,52.0,13895.048828125,-0.0,302.1719970703125,1.0,283.2065734863281,284.3294372558594,291.0411376953125,292.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,25392.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427064299583435,1.0,0.0,0.0,2.9532973766326904,2.9533133506774902,5.81979463731841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.1689453125,0.0,823.1834106445312,1895.4371337890625,0.0,656.8456420898438,0.7341923713684082,1.0,0.0,3.0,1.0,0.0
12210120,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.3791246116161346,0.3105499446392059,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7232899069786072,0.1283266246318817,0.122667022049427,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8499034643173218,0.2119402885437011,0.1489972472190857,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6871581673622131,0.1102518737316131,0.1056165620684623,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7165952324867249,0.1243126541376113,0.5650106072425842,285.017578125,285.032470703125,294.0169982910156,288.0338439941406,294.01318359375,297.2783203125,285.0198059082031,1.0,0.2931846380233764,1.0,1.0,0.0,1.0,-1.5036379098892212,1.5036360025405884,1.8625228221935688e-06,1.1549261808395386,0.8711071014404297,0.8711071014404297,0.0,44.26976013183594,40.0,13947.9453125,-0.0,307.1547241210937,1.0,283.2070617675781,284.3432006835937,291.044189453125,292.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,24957.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543761670589447,1.0,0.0,0.0,2.9291796684265137,2.9291954040527344,5.725129881284374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4068.024169921875,0.0,803.0516967773438,1895.4371337890625,0.0,661.0696411132812,0.7253794074058533,1.0,0.0,3.0,1.0,0.0
12210180,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.3799101114273071,0.3116098344326019,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7224905490875244,0.1283027231693267,0.1226498782634735,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8487653732299805,0.2117711752653122,0.1488841474056244,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6860939264297485,0.1101408749818801,0.1055170521140098,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7148543000221252,0.1237897798418998,0.5627060532569885,285.03338623046875,285.0010070800781,294.0677490234375,288.0360412597656,294.0639953613281,297.27264404296875,285.0350952148437,1.0,0.2927910983562469,1.0,1.0,0.0,1.0,-1.501876950263977,1.5018750429153442,1.8585835732665144e-06,1.1536277532577517,0.8717966675758362,0.8717966675758362,0.0,44.43473052978516,40.0,13959.6171875,-0.0,306.76123046875,1.0,283.20782470703125,284.3612365722656,291.0462646484375,292.0928649902344,293.1499938964844,293.1499938964844,283.1499938964844,24246.748046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447784662246704,1.0,0.0,0.0,2.8894388675689697,2.889454126358032,5.570835810431163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.38037109375,0.0,770.5797119140625,1895.4371337890625,0.0,665.1649780273438,0.7182623147964478,1.0,0.0,3.0,1.0,0.0
12210240,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.3814944922924042,0.309097558259964,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7242461442947388,0.128287136554718,0.122613288462162,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8507417440414429,0.2116051614284515,0.1487546563148498,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6877996325492859,0.1100386083126068,0.1053981706500053,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7157437801361084,0.1232822462916374,0.5603046417236328,285.041259765625,284.9704895019531,294.11798095703125,288.03790283203125,294.1142578125,297.2721252441406,285.04217529296875,1.0,0.2911763191223144,1.0,1.0,0.0,1.0,-1.4956399202346802,1.4956380128860474,1.8443253111399829e-06,1.1486977338790894,0.8726574778556824,0.8726574778556824,0.0,43.85771560668945,28.0,13948.7548828125,-0.0,302.421875,1.0,283.20831298828125,284.3703918457031,291.047607421875,292.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,23808.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457305908203125,1.0,0.0,0.0,2.866499185562134,2.8665144443511963,5.482731921802042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.44580078125,0.0,752.0526123046875,1895.4371337890625,0.0,669.02294921875,0.7096966505050659,1.0,0.0,3.0,1.0,0.0
12210300,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.3839815258979797,0.3037252128124237,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7280934453010559,0.1282810270786285,0.1225640922784805,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8553257584571838,0.2114412486553192,0.1486108005046844,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6918041110038757,0.1099463626742363,0.1052672713994979,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7187941074371338,0.1228065118193626,0.5579100847244263,285.04931640625,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.2774353027344,285.0499572753906,1.0,0.2884513437747955,1.0,1.0,0.0,1.0,-1.48593008518219,1.485928297042847,1.822231411097164e-06,1.1409862041473389,0.8736277222633362,0.8736277222633362,0.0,42.703556060791016,28.0,13889.2900390625,-0.0,295.0840148925781,1.0,283.2090759277344,284.3824157714844,291.0463256835937,292.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,23110.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462984442710876,1.0,0.0,0.0,2.8279991149902344,2.82801365852356,5.33644254119281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4066.865234375,0.0,721.7891845703125,1895.4371337890625,0.0,671.334228515625,0.702803373336792,1.0,0.0,3.0,1.0,0.0
12210360,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.3874237537384033,0.2957073748111725,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7340192794799805,0.1282865852117538,0.122508019208908,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8625867962837219,0.2112815678119659,0.1484572142362594,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.6980941295623779,0.109866090118885,0.1051297932863235,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7239148616790771,0.1223763972520828,0.555609405040741,285.05194091796875,284.95001220703125,294.2169189453125,288.04058837890625,294.21319580078125,297.2886657714844,285.0518493652344,1.0,0.2847287654876709,1.0,1.0,0.0,1.0,-1.4731290340423584,1.4731272459030151,1.7933397202796186e-06,1.1307929754257202,0.8743358254432678,0.8743358254432678,0.0,41.045501708984375,31.0,13826.060546875,-0.0,285.199951171875,1.0,283.2095947265625,284.387451171875,291.0436706542969,292.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,22688.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464192032814026,1.0,0.0,0.0,2.804852247238159,2.8048665523529053,5.249443688626343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4063.686767578125,0.0,703.9473266601562,1895.4371337890625,0.0,671.8267822265625,0.6942267417907715,1.0,0.0,3.0,1.0,0.0
12210420,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.3914978504180908,0.2903509438037872,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7381430864334106,0.1283117085695266,0.1224849969148635,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8675873279571533,0.2111334055662155,0.1483220905065536,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7023829817771912,0.1098054870963096,0.1050256937742233,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7272205352783203,0.1220056936144828,0.5536332130432129,285.0566101074219,284.95001220703125,294.2655944824219,288.0414428710937,294.2618713378906,297.3044128417969,285.0574645996094,1.0,0.2825120091438293,1.0,1.0,0.0,1.0,-1.464004635810852,1.4640028476715088,1.7727936665323796e-06,1.123395323753357,0.8750885128974915,0.8750885128974915,0.0,39.9470329284668,31.0,13758.8662109375,-0.0,278.4588928222656,1.0,283.2103881835937,284.3982849121094,291.0392150878906,292.08013916015625,293.1499938964844,293.1499938964844,283.1499938964844,22025.638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459375977516174,1.0,0.0,0.0,2.766340970993042,2.766355037689209,5.106281264488644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.474365234375,0.0,675.0999145507812,1895.4371337890625,0.0,669.864501953125,0.6873161196708679,1.0,0.0,3.0,1.0,0.0
12210480,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.3955974280834198,0.2866103053092956,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7411473989486694,0.1283552646636963,0.1224926188588142,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.871138334274292,0.2109990566968917,0.1482055038213729,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.705428421497345,0.1097626090049743,0.1049518883228302,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.729455292224884,0.1216846853494644,0.5519660115242004,285.0613708496094,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3202514648437,285.0621337890625,1.0,0.2807964384555816,1.0,1.0,0.0,1.0,-1.4572911262512207,1.4572893381118774,1.7577840480953455e-06,1.1179615259170532,0.8758788108825684,0.8758788108825684,0.0,39.18471908569336,34.0,13732.6533203125,-0.0,273.6607971191406,1.0,283.2108764648437,284.4059753417969,291.03582763671875,292.0741271972656,293.1499938964844,293.1499938964844,283.1499938964844,21625.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451081991195679,1.0,0.0,0.0,2.744046688079834,2.744060516357422,5.024309075452038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.43798828125,0.0,658.6484985351562,1895.4371337890625,0.0,666.4985961914062,0.6788522005081177,1.0,0.0,3.0,1.0,0.0
