time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210540,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.3996043801307678,0.2839659750461578,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7433647513389587,0.1284162104129791,0.1225238367915153,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8736599087715149,0.2108788788318634,0.14810311794281,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7076097130775452,0.1097360104322433,0.1049009039998054,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7309509515762329,0.1213991418480873,0.5505213737487793,285.0709228515625,284.95001220703125,294.3613586425781,288.042236328125,294.35772705078125,297.3350830078125,285.07244873046875,1.0,0.2795507609844208,1.0,1.0,0.0,1.0,-1.4522340297698977,1.4522322416305542,1.7465022210672032e-06,1.1138384342193604,0.8767770528793335,0.8767770528793335,0.0,38.64490509033203,34.0,13708.451171875,-0.0,270.1579895019531,1.0,283.2117614746094,284.4215393066406,291.033203125,292.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,20953.908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440484285354614,1.0,0.0,0.0,2.7042360305786133,2.704249382019043,4.879581183558912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4055.397705078125,0.0,630.1241455078125,1895.4371337890625,0.0,662.2219848632812,0.6718347668647766,1.0,0.0,3.0,1.0,0.0
12210600,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.4034628272056579,0.2823250591754913,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7448297142982483,0.1284945607185363,0.1225792318582534,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8752011656761169,0.2107738852500915,0.1480172723531723,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7089798450469971,0.109725497663021,0.1048728302121162,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7317354083061218,0.1211386546492576,0.5492486953735352,285.0783386230469,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.3484191894531,285.0795288085937,1.0,0.278729498386383,1.0,1.0,0.0,1.0,-1.448664665222168,1.4486628770828247,1.7385328874297556e-06,1.1108938455581665,0.8777083158493042,0.8777083158493042,0.0,38.30356216430664,37.0,13697.716796875,-0.0,267.7967529296875,1.0,283.2122497558594,284.4312744140625,291.03277587890625,292.0666198730469,293.1499938964844,293.1499938964844,283.1499938964844,20565.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430656671524048,1.0,0.0,0.0,2.682387590408325,2.682400703430176,4.801052000402706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.994384765625,0.0,614.6907348632812,1895.4371337890625,0.0,658.2806396484375,0.6633155345916748,1.0,0.0,3.0,1.0,0.0
12210660,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.407140851020813,0.2816137075424194,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7455698847770691,0.1285881698131561,0.1226552352309227,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8758023977279663,0.2106813192367553,0.1479442119598388,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7095797657966614,0.1097290143370628,0.1048643141984939,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7318282127380371,0.1208930388092994,0.5480902791023254,285.0904846191406,284.95001220703125,294.4550476074219,288.0419311523437,294.45147705078125,297.3599853515625,285.0923156738281,1.0,0.2782911956310272,1.0,1.0,0.0,1.0,-1.4464119672775269,1.4464102983474731,1.7334740505248192e-06,1.108994483947754,0.8787625432014465,0.8787625432014465,0.0,38.1422119140625,37.0,13686.611328125,-0.0,266.4451599121094,1.0,283.21319580078125,284.4492492675781,291.032958984375,292.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,19911.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421819090843201,1.0,0.0,0.0,2.642822027206421,2.6428346633911133,4.6604640147052123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.49267578125,0.0,587.6097412109375,1895.4371337890625,0.0,654.756103515625,0.6562211513519287,1.0,0.0,3.0,1.0,0.0
12210720,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9990000128746032,0.4106297492980957,0.2817466557025909,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7456451058387756,0.128697469830513,0.1227522641420364,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8755452632904053,0.2106030583381652,0.1478857100009918,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.709490180015564,0.1097468435764312,0.1048754751682281,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7312798500061035,0.1206571161746978,0.5470168590545654,285.1018371582031,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.3697204589844,285.1044006347656,1.0,0.2781983911991119,1.0,1.0,0.0,1.0,-1.4453414678573608,1.4453397989273071,1.731016936901142e-06,1.1080361604690552,0.8798866271972656,0.8798866271972656,0.0,38.14298629760742,40.0,13718.7080078125,-0.0,265.9947509765625,1.0,283.2137145996094,284.46246337890625,291.0346984863281,292.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,19510.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416127443313599,1.0,0.0,0.0,2.620128870010376,2.6201415061950684,4.580771815199114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4055.80908203125,0.0,572.2811279296875,1895.4371337890625,0.0,652.4964599609375,0.6506333947181702,1.0,0.0,3.0,1.0,0.0
12210780,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9990000128746032,0.4139264822006225,0.2826534211635589,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7451109886169434,0.1288220882415771,0.1228685826063156,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.874503493309021,0.2105392813682556,0.1478403508663177,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7087678909301758,0.1097785532474517,0.1049046739935875,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.730137050151825,0.1204264685511589,0.5459988117218018,285.1165466308594,284.95001220703125,294.5466003417969,288.0406799316406,294.5430908203125,297.3775634765625,285.118896484375,1.0,0.2784186005592346,1.0,1.0,0.0,1.0,-1.4453271627426147,1.4453253746032717,1.7308808537563891e-06,1.1079216003417969,0.8811451196670532,0.8811451196670532,0.0,38.29204559326172,40.0,13768.12109375,-0.0,266.3554992675781,1.0,283.2142639160156,284.4770812988281,291.0374450683594,292.0713195800781,293.1499938964844,293.1499938964844,283.1499938964844,19169.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414570569992065,1.0,0.0,0.0,2.601304054260254,2.601316452026367,4.515185310083325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.831298828125,0.0,559.7017211914062,1895.4371337890625,0.0,651.879638671875,0.6461301445960999,1.0,0.0,3.0,1.0,0.0
12210840,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9990000128746032,0.4170306026935577,0.2842487692832947,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7440456748008728,0.1289597302675247,0.1230030953884124,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8727784156799316,0.210486814379692,0.1478076726198196,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7074805498123169,0.1098220944404602,0.1049507781863212,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.728467583656311,0.120196521282196,0.5450168251991272,285.13018798828125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3836364746094,285.13238525390625,1.0,0.2789164185523987,1.0,1.0,0.0,1.0,-1.4462400674819946,1.446238398551941,1.7327854493487391e-06,1.108550786972046,0.8824829459190369,0.8824829459190369,0.0,38.574031829833984,43.0,13822.6748046875,-0.0,267.4358215332031,1.0,283.2146301269531,284.4896850585937,291.0409545898437,292.07763671875,293.1499938964844,293.1499938964844,283.1499938964844,18899.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418035984039307,1.0,0.0,0.0,2.587404727935791,2.587416887283325,4.467063376978331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4062.188232421875,0.0,550.43017578125,1895.4371337890625,0.0,653.2533569335938,0.642673909664154,1.0,0.0,3.0,1.0,0.0
12210900,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.9990000128746032,0.4199357330799103,0.2864852845668793,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.7424987554550171,0.1291078031063079,0.1231531575322151,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8704338669776917,0.2104416191577911,0.1477847397327423,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.7056776881217957,0.1098752096295356,0.1050114706158638,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7263091802597046,0.1199629604816436,0.5440492033958435,285.1432189941406,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3878479003906,285.1453857421875,1.0,0.2796697914600372,1.0,1.0,0.0,1.0,-1.4479880332946775,1.4479862451553345,1.7365346138831228e-06,1.10985267162323,0.8839026689529419,0.8839026689529419,0.0,38.98129653930664,43.0,13888.5224609375,-0.0,269.1807861328125,1.0,283.2149353027344,284.5013427734375,291.0444641113281,292.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18677.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426359176635742,1.0,0.0,0.0,2.576836585998535,2.5768487453460693,4.4306469249022484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.845947265625,0.0,543.3524169921875,1895.4371337890625,0.0,656.5645141601562,0.6400778293609619,1.0,0.0,3.0,1.0,0.0
12210960,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.9990000128746032,0.4226462543010711,0.2892909944057464,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7405428290367126,0.1292642951011657,0.1233159676194191,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8675641417503357,0.2104011923074722,0.1477688252925872,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.7034292221069336,0.1099360138177871,0.1050841808319091,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7237175107002258,0.1197228878736496,0.5430771708488464,285.1557922363281,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.390380859375,285.1578674316406,1.0,0.2806480824947357,1.0,1.0,0.0,1.0,-1.450452208518982,1.4504505395889282,1.7418763036403109e-06,1.1117346286773682,0.885401725769043,0.885401725769043,0.0,39.50203323364258,46.0,13959.55078125,-0.0,271.5155639648437,1.0,283.21514892578125,284.5120849609375,291.0473937988281,292.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18496.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438805222511292,1.0,0.0,0.0,2.5692930221557617,2.569305181503296,4.404743663144473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.622314453125,0.0,538.2206420898438,1895.4371337890625,0.0,661.5469360351562,0.6381794214248657,1.0,0.0,3.0,1.0,0.0
12211020,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9990000128746032,0.4251621961593628,0.2926152944564819,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7382355332374573,0.1294281631708145,0.1234900057315826,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.8642463088035583,0.2103641182184219,0.1477584689855575,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7007893919944763,0.1100033596158027,0.1051673889160156,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.7207268476486206,0.1194743365049362,0.5420886278152466,285.16796875,284.95001220703125,294.7232360839844,288.03570556640625,294.71990966796875,297.39129638671875,285.1700134277344,1.0,0.2818306684494018,1.0,1.0,0.0,1.0,-1.4535521268844604,1.4535503387451172,1.7486432852820144e-06,1.114133596420288,0.886979877948761,0.886979877948761,0.0,40.12895965576172,46.0,14036.791015625,-0.0,274.3934631347656,1.0,283.2153015136719,284.5220947265625,291.0494689941406,292.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18349.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454566478729248,1.0,0.0,0.0,2.564159393310547,2.564171314239502,4.387159435736976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4073.4248046875,0.0,534.614013671875,1895.4371337890625,0.0,667.9107055664062,0.6368633508682251,1.0,0.0,3.0,1.0,0.0
12211080,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4275002777576446,0.2963667213916778,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7356635928153992,0.1295980662107467,0.1236733645200729,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8605971336364746,0.2103293985128402,0.1477523744106292,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.6978469491004944,0.1100759655237197,0.1052591726183891,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.717393696308136,0.1192168220877647,0.5410768985748291,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.39080810546875,285.18182373046875,1.0,0.2831820845603943,1.0,1.0,0.0,1.0,-1.4571634531021118,1.4571616649627686,1.7565723737789083e-06,1.1169517040252686,0.8886309862136841,0.8886309862136841,0.0,40.84696960449219,49.0,14117.783203125,-0.0,277.7299194335937,1.0,283.21539306640625,284.5314636230469,291.0506591796875,292.10528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18228.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472550392150879,1.0,0.0,0.0,2.560995817184448,2.561007738113404,4.376340712042293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4077.166015625,0.0,532.2390747070312,1895.4371337890625,0.0,675.24609375,0.6359986662864685,1.0,0.0,3.0,1.0,0.0
12211140,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9990000128746032,0.4296452403068542,0.3005527257919311,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.7328365445137024,0.129774272441864,0.1238663643598556,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8566380143165588,0.2102969586849212,0.1477505266666412,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.6946123242378235,0.1101539880037307,0.1053597703576088,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.7136825919151306,0.1189490482211113,0.5400362014770508,285.19140625,284.95001220703125,294.80828857421875,288.0322570800781,294.8050842285156,297.388916015625,285.1933898925781,1.0,0.2847059071063995,1.0,1.0,0.0,1.0,-1.4612891674041748,1.4612873792648315,1.7656809632171644e-06,1.1201921701431274,0.8903629779815674,0.8903629779815674,0.0,41.660377502441406,49.0,14203.7490234375,-0.0,281.5433044433594,1.0,283.2154541015625,284.5403137207031,291.0509033203125,292.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18129.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492410063743591,1.0,0.0,0.0,2.5596017837524414,2.5596137046813965,4.371577233541757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.871337890625,0.0,530.9581298828125,1895.4371337890625,0.0,683.4393310546875,0.6355670094490051,1.0,0.0,3.0,1.0,0.0
12211200,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9990000128746032,0.4316305220127105,0.3050553798675537,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7298495769500732,0.129955306649208,0.124066837131977,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.8525039553642273,0.2102662026882171,0.1477518826723098,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.6911947727203369,0.1102361530065536,0.1054671481251716,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7096388936042786,0.1186723411083221,0.5389678478240967,285.2027893066406,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3858947753906,285.2047424316406,1.0,0.2863574624061584,1.0,1.0,0.0,1.0,-1.4657827615737915,1.4657809734344482,1.7756543684299686e-06,1.1237385272979736,0.8921638131141663,0.8921638131141663,0.0,42.548561096191406,52.0,14292.76171875,-0.0,285.7250366210937,1.0,283.2154541015625,284.5487670898437,291.0504455566406,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18047.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513213276863098,1.0,0.0,0.0,2.5594820976257324,2.5594937801361084,4.3711682451430534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4084.531005859375,0.0,530.4605712890625,1895.4371337890625,0.0,692.1273803710938,0.6354343891143799,1.0,0.0,3.0,1.0,0.0
12211260,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.9990000128746032,0.4335508644580841,0.3097489774227142,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7268698215484619,0.130243182182312,0.124315470457077,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8483798503875732,0.2103367447853088,0.1477857828140258,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.6878038644790649,0.1104248240590095,0.10562215000391,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.7054392099380493,0.1184888333082199,0.5380622744560242,285.2140808105469,284.95001220703125,294.8913269042969,288.0285949707031,294.88818359375,297.3827209472656,285.21600341796875,1.0,0.288142591714859,1.0,1.0,0.0,1.0,-1.4708539247512815,1.4708521366119385,1.78696018338087e-06,1.1277472972869873,0.8940416574478149,0.8940416574478149,0.0,43.49461364746094,52.0,14386.6279296875,-0.0,290.3320617675781,1.0,283.2154235839844,284.5569763183594,291.04937744140625,292.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534459948539734,1.0,0.0,0.0,2.560554981231689,2.5605669021606445,4.374834077225387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4088.22802734375,0.0,530.6925048828125,1895.4371337890625,0.0,701.1129760742188,0.635587215423584,1.0,0.0,3.0,1.0,0.0
12211320,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9990000128746032,0.4355069100856781,0.3143414855003357,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7242352366447449,0.1306816041469574,0.124687410891056,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8446176648139954,0.2105472534894943,0.1479051411151886,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.6848487854003906,0.1107647493481636,0.1059007048606872,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.7016153335571289,0.1184474229812622,0.5376955270767212,285.2256164550781,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3804016113281,285.2276306152344,1.0,0.2900489568710327,1.0,1.0,0.0,1.0,-1.476851224899292,1.4768494367599487,1.8003945569944335e-06,1.132491111755371,0.8959943056106567,0.8959943056106567,0.0,44.452091217041016,55.0,14488.4326171875,-0.0,295.4123840332031,1.0,283.21539306640625,284.5653381347656,291.0481872558594,292.1251525878906,293.1499938964844,293.1499938964844,283.1499938964844,17921.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555674433708191,1.0,0.0,0.0,2.562495946884156,2.5625078678131104,4.3814691252919147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.199951171875,0.0,531.4531860351562,1895.4371337890625,0.0,710.1993408203125,0.635949432849884,1.0,0.0,3.0,1.0,0.0
12211380,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.9990000128746032,0.4375187158584595,0.3188017606735229,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7220053672790527,0.1312670707702636,0.1252111941576004,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.8412527441978455,0.2108882665634155,0.1481264531612396,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.6824092864990234,0.1112531125545501,0.1063321754336357,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6982658505439758,0.1185462549328804,0.5380104184150696,285.23785400390625,284.95001220703125,294.973388671875,288.02593994140625,294.9703063964844,297.37908935546875,285.2399597167969,1.0,0.2920992374420166,1.0,1.0,0.0,1.0,-1.4839950799942017,1.4839932918548584,1.8164907942264108e-06,1.1381497383117676,0.8980438113212585,0.8980438113212585,0.0,45.41867065429688,55.0,14600.4169921875,-0.0,301.0741882324219,1.0,283.21533203125,284.5741271972656,291.0472106933594,292.1302795410156,293.1499938964844,293.1499938964844,283.1499938964844,17874.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577065348625183,1.0,0.0,0.0,2.5653774738311768,2.565389394760132,4.391328332076229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.66552734375,0.0,532.7847900390625,1895.4371337890625,0.0,719.4784545898438,0.6365307569503784,1.0,0.0,3.0,1.0,0.0
12211440,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9990000128746032,0.4395742416381836,0.3232131004333496,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.7200201749801636,0.1319466233253479,0.1258359402418136,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8381292223930359,0.2113089114427566,0.148412212729454,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.6802931427955627,0.1118370816111564,0.1068659350275993,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.6952203512191772,0.1187362968921661,0.5387862324714661,285.25067138671875,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3785095214844,285.2528991699219,1.0,0.2942615747451782,1.0,1.0,0.0,1.0,-1.491954684257507,1.4919527769088743,1.83453994395677e-06,1.1444593667984009,0.900178074836731,0.900178074836731,0.0,46.40348815917969,58.0,14720.2734375,-0.0,307.2069091796875,1.0,283.2152404785156,284.5833435058594,291.0467224121094,292.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,17830.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598874092102051,1.0,0.0,0.0,2.568753719329834,2.568765640258789,4.402894830946025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4101.5908203125,0.0,534.4146118164062,1895.4371337890625,0.0,729.0608520507812,0.6372492909431458,1.0,0.0,3.0,1.0,0.0
12211500,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9990000128746032,0.4416669905185699,0.3276159465312958,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.7182366251945496,0.1327169835567474,0.1265565305948257,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8351935148239136,0.2118050754070282,0.148757517337799,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.6784507036209106,0.1125140041112899,0.1074973717331886,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.692436933517456,0.1190155372023582,0.540005087852478,285.2640075683594,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.37860107421875,285.26629638671875,1.0,0.2965455055236816,1.0,1.0,0.0,1.0,-1.5007400512695312,1.500738263130188,1.8546005549069367e-06,1.1514272689819336,0.9024105072021484,0.9024105072021484,0.0,47.41448593139648,58.0,14847.515625,-0.0,313.85040283203125,1.0,283.21514892578125,284.5928039550781,291.0468444824219,292.1431884765625,293.1499938964844,293.1499938964844,283.1499938964844,17794.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621546506881714,1.0,0.0,0.0,2.5728678703308105,2.5728797912597656,4.417009620283352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4107.01025390625,0.0,536.4937744140625,1895.4371337890625,0.0,739.155029296875,0.6381239891052246,1.0,0.0,3.0,1.0,0.0
12211560,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.9990000128746032,0.4437789022922516,0.3320446312427521,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771301269531,0.7165955901145935,0.1335620135068893,0.1273552775382995,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.8323888778686523,0.2123633176088333,0.1491507589817047,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.676811933517456,0.1132688522338867,0.1082096546888351,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.6898535490036011,0.1193698570132255,0.5415928959846497,285.27783203125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3791809082031,285.2801818847656,1.0,0.2989431023597717,1.0,1.0,0.0,1.0,-1.5102488994598389,1.510246992111206,1.876474357231928e-06,1.1589709520339966,0.9047451019287108,0.9047451019287108,0.0,48.45672607421875,61.0,14981.2255859375,-0.0,320.9859313964844,1.0,283.21502685546875,284.6025390625,291.04754638671875,292.1512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17763.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645430088043213,1.0,0.0,0.0,2.5775930881500244,2.5776052474975586,4.433248932400602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.8916015625,0.0,538.946044921875,1895.4371337890625,0.0,749.9353637695312,0.6421353220939636,1.0,0.0,3.0,1.0,0.0
12211620,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.9990000128746032,0.4458843767642975,0.336506724357605,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.7150495052337646,0.1344605386257171,0.1282100528478622,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8296772837638855,0.2129608988761901,0.1495772749185562,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.6753153204917908,0.1140780225396156,0.1089798361063003,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.6874153017997742,0.1197761595249176,0.5434450507164001,285.2864685058594,284.95001220703125,295.1351623535156,288.0242919921875,295.1322021484375,297.37994384765625,285.2880554199219,1.0,0.3014280498027801,1.0,1.0,0.0,1.0,-1.520291447639465,1.5202895402908323,1.8997570805368007e-06,1.1669384241104126,0.907078981399536,0.907078981399536,0.0,49.52863693237305,61.0,15141.552734375,-0.0,328.5350646972656,1.0,283.2144775390625,284.6034545898437,291.04962158203125,292.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18031.0859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671675205230713,1.0,0.0,0.0,2.603975296020508,2.603987455368042,4.524463008692692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4120.71826171875,0.0,555.1422119140625,1895.4371337890625,0.0,761.9575805664062,0.6460142731666565,1.0,0.0,3.0,1.0,0.0
12211680,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.9990000128746032,0.4479669332504272,0.3410243391990661,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.713580310344696,0.1354139745235443,0.1291201412677765,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8270267844200134,0.2135945409536361,0.1500317156314849,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.67393559217453,0.1149405092000961,0.1098051816225051,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.6850979328155518,0.1202327609062194,0.5455458760261536,285.2971496582031,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3807373046875,285.2989807128906,1.0,0.3040047585964203,1.0,1.0,0.0,1.0,-1.5308655500411987,1.530863642692566,1.924472371683805e-06,1.1753274202346802,0.9094990491867064,0.9094990491867064,0.0,50.635135650634766,64.0,15291.5517578125,-0.0,336.5224609375,1.0,283.214111328125,284.6087341308594,291.0516052246094,292.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18139.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699490904808044,1.0,0.0,0.0,2.6189212799072266,2.6189334392547607,4.576550338697416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4127.6162109375,0.0,564.2238159179688,1895.4371337890625,0.0,774.9027099609375,0.6525328755378723,1.0,0.0,3.0,1.0,0.0
12211740,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.9990000128746032,0.4500170052051544,0.3455942869186401,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7121826410293579,0.1364180147647857,0.1300820559263229,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.824431836605072,0.2142616063356399,0.1505125164985656,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.6726594567298889,0.1158504411578178,0.1106799691915512,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.6828902959823608,0.120733693242073,0.5478678345680237,285.3023986816406,284.95001220703125,295.2149353027344,288.0252685546875,295.2120361328125,297.3815002441406,285.3034973144531,1.0,0.3066651225090027,1.0,1.0,0.0,1.0,-1.5419211387634275,1.541919231414795,1.9505330328684067e-06,1.1840976476669312,0.9119052290916444,0.9119052290916444,0.0,51.77530670166016,64.0,15457.978515625,-0.0,344.93524169921875,1.0,283.2132873535156,284.6047058105469,291.0546264648437,292.185546875,293.1499938964844,293.1499938964844,283.1499938964844,18550.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729994177818298,1.0,0.0,0.0,2.655632257461548,2.65564489364624,4.705754292899657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4136.1494140625,0.0,587.7335815429688,1895.4371337890625,0.0,789.34228515625,0.6586534380912781,1.0,0.0,3.0,1.0,0.0
12211800,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.9990000128746032,0.4520251452922821,0.3502205908298492,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.7108408808708191,0.1374677270650863,0.1310891658067703,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.8218745589256287,0.2149579375982284,0.1510141193866729,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.6714656352996826,0.1168021634221077,0.111596792936325,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.6807723641395569,0.1212729290127754,0.5503740310668945,285.3112487792969,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.38214111328125,285.3128967285156,1.0,0.3094007968902588,1.0,1.0,0.0,1.0,-1.5533956289291382,1.5533936023712158,1.9778178739215946e-06,1.1931984424591064,0.914400041103363,0.914400041103363,0.0,52.94942855834961,67.0,15623.8515625,-0.0,353.75604248046875,1.0,283.2127990722656,284.6077880859375,291.0569763183594,292.19696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18742.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761584639549255,1.0,0.0,0.0,2.676630735397339,2.6766436100006104,4.780466156262264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4143.77685546875,0.0,601.2222290039062,1895.4371337890625,0.0,804.5689086914062,0.666870653629303,1.0,0.0,3.0,1.0,0.0
12211860,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9990000128746032,0.4539905786514282,0.3548888862133026,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.709563136100769,0.1385615468025207,0.1321408152580261,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8193634152412415,0.2156839668750763,0.1515386700630188,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.6703580021858215,0.1177933514118194,0.1125539764761924,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.6787495613098145,0.1218482702970504,0.5530567169189453,285.31463623046875,284.95001220703125,295.2939453125,288.0273742675781,295.2911376953125,297.38262939453125,285.3153991699219,1.0,0.312204509973526,1.0,1.0,0.0,1.0,-1.565261721611023,1.5652596950531006,2.006287786571193e-06,1.2026077508926392,0.9168686866760254,0.9168686866760254,0.0,54.15460586547852,67.0,15802.775390625,-0.0,362.9760437011719,1.0,283.2118225097656,284.6006164550781,291.0602111816406,292.2111511230469,293.1499938964844,293.1499938964844,283.1499938964844,19250.0625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795379877090454,1.0,0.0,0.0,2.7200677394866943,2.720080852508545,4.93688219194155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4152.57421875,0.0,630.3837280273438,1895.4371337890625,0.0,821.1687622070312,0.674462616443634,1.0,0.0,3.0,1.0,0.0
12211920,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.9990000128746032,0.4559060931205749,0.3595986366271972,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.7083398103713989,0.1396954506635666,0.1332318633794784,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.816884458065033,0.2164354473352432,0.1520813554525375,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208923339844,0.6693234443664551,0.1188198551535606,0.1135462820529937,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.6768097877502441,0.1224553734064102,0.5558902025222778,285.3214416503906,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.3829040527344,285.3228759765625,1.0,0.3150689005851745,1.0,1.0,0.0,1.0,-1.5774701833724976,1.5774681568145752,2.035848410741892e-06,1.2122857570648191,0.9194112420082092,0.9194112420082092,0.0,55.39032745361328,70.0,15975.55859375,0.0,372.5804748535156,1.0,283.211181640625,284.6009826660156,291.06268310546875,292.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,19529.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829787254333496,1.0,0.0,0.0,2.747162103652954,2.747175693511963,5.035724370827666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4160.57666015625,0.0,648.8111572265625,1895.4371337890625,0.0,838.4041748046875,0.6840375065803528,1.0,0.0,3.0,1.0,0.0
12211980,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.9990000128746032,0.4577769637107849,0.3643337786197662,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.7071900963783264,0.1408696919679641,0.1343626827001571,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8144470453262329,0.2172147780656814,0.1526446342468261,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6683695912361145,0.1198813170194625,0.1145734712481498,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6749619841575623,0.1230941787362098,0.5588741302490234,285.32440185546875,284.95001220703125,295.37225341796875,288.0306396484375,295.3695068359375,297.3830261230469,285.3251037597656,1.0,0.3179877698421478,1.0,1.0,0.0,1.0,-1.5900040864944458,1.5900020599365234,2.0664808744186303e-06,1.2222185134887695,0.9219400882720948,0.9219400882720948,0.0,56.653297424316406,70.0,16164.4638671875,0.0,382.5629577636719,1.0,283.210205078125,284.59326171875,291.0657958984375,292.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,20092.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865604281425476,1.0,0.0,0.0,2.7940683364868164,2.7940824031829834,5.209156483942934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.8935546875,0.0,681.9913330078125,1895.4371337890625,0.0,856.7095947265625,0.6925593614578247,1.0,0.0,3.0,1.0,0.0
12212040,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.9990000128746032,0.4596001207828522,0.3690896928310394,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7061176896095276,0.1420817375183105,0.1355300843715667,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8120428323745728,0.2180193662643432,0.1532254964113235,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.6674901247024536,0.1209751814603805,0.1156322807073593,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.6732007265090942,0.1237621679902076,0.5619933605194092,285.33056640625,284.95001220703125,295.4111633300781,288.0326843261719,295.408447265625,297.38299560546875,285.3318176269531,1.0,0.3209548890590668,1.0,1.0,0.0,1.0,-1.6028286218643188,1.602826476097107,2.0981212855986087e-06,1.232378005981445,0.9245372414588928,0.9245372414588928,0.0,57.94222259521485,73.0,16346.076171875,0.0,392.9123840332031,1.0,283.2095031738281,284.59234619140625,291.0683288574219,292.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,20426.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901560187339783,1.0,0.0,0.0,2.824794292449951,2.824808359146118,5.324354788172059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.2275390625,0.0,704.0992431640625,1895.4371337890625,0.0,875.4649047851562,0.7029170393943787,1.0,0.0,3.0,1.0,0.0
12212100,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.9990000128746032,0.4613811671733856,0.3738509118556976,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.7051325440406799,0.1433320790529251,0.1367349773645401,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8096806406974792,0.2188512086868286,0.1538264155387878,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.6666929721832275,0.1221015080809593,0.1167231723666191,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.6715351939201355,0.1244598180055618,0.5652514696121216,285.3333740234375,284.95001220703125,295.44989013671875,288.03497314453125,295.4472045898437,297.3828430175781,285.3340759277344,1.0,0.3239651918411255,1.0,1.0,0.0,1.0,-1.615933895111084,1.615931749343872,2.130765551555669e-06,1.2427560091018677,0.9271242618560792,0.9271242618560792,0.0,59.25381088256836,73.0,16537.3671875,0.0,403.6248474121094,1.0,283.2085266113281,284.58447265625,291.0715026855469,292.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,21032.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938456058502197,1.0,0.0,0.0,2.8741042613983154,2.87411904335022,5.511863037099829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4188.01904296875,0.0,740.9520263671875,1895.4371337890625,0.0,895.1111450195312,0.7120113372802734,1.0,0.0,3.0,1.0,0.0
12212160,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.9990000128746032,0.4631180167198181,0.3786137402057647,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.7042308449745178,0.1446192264556884,0.1379751116037368,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.8073526620864868,0.2197084575891494,0.1544448584318161,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.6659730672836304,0.1232587248086929,0.1178438514471054,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.6699608564376831,0.1251856833696365,0.5686383843421936,285.3392639160156,284.95001220703125,295.4884338378906,288.0375671386719,295.4857788085937,297.3825378417969,285.34039306640625,1.0,0.3270140290260315,1.0,1.0,0.0,1.0,-1.6292951107025146,1.6292928457260132,2.1643706986651523e-06,1.253332257270813,0.9297764897346495,0.9297764897346495,0.0,60.58693313598633,61.0,16724.306640625,0.0,414.6935119628906,1.0,283.20782470703125,284.58282470703125,291.0742492675781,292.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,21406.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975273251533508,1.0,0.0,0.0,2.907276630401612,2.9072916507720947,5.639830646941846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4196.6611328125,0.0,766.2205200195312,1895.4371337890625,0.0,915.125244140625,0.7228831052780151,1.0,0.0,3.0,1.0,0.0
12212220,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.9990000128746032,0.4651229679584503,0.3786715865135193,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7063985466957092,0.1459351629018783,0.1392059028148651,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.8083683848381042,0.2205843478441238,0.1550496816635131,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.6681089997291565,0.1244387254118919,0.1189494952559471,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.6712899208068848,0.1259340047836303,0.5719454288482666,285.34002685546875,284.95001220703125,295.5268249511719,288.0404052734375,295.5242004394531,297.3835144042969,285.33990478515625,1.0,0.3277575373649597,1.0,1.0,0.0,1.0,-1.6368757486343384,1.6368736028671265,2.183719516324345e-06,1.25944721698761,0.9323903918266296,0.9323903918266296,0.0,60.75804138183594,61.0,16881.04296875,0.0,419.4117126464844,1.0,283.2068786621094,284.5726623535156,291.0774230957031,292.29302978515625,293.1499938964844,293.1499938964844,283.1499938964844,22024.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012490391731262,1.0,0.0,0.0,2.9568212032318115,2.956836700439453,5.833691147927311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.1357421875,0.0,805.3561401367188,1895.4371337890625,0.0,935.7774658203124,0.7322771549224854,1.0,0.0,3.0,1.0,0.0
12212280,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.9990000128746032,0.4679486453533172,0.3753061294555664,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7107722163200378,0.1472877264022827,0.1404388844966888,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.8117714524269104,0.2214813530445099,0.1556460112333297,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.6723754405975342,0.1256493330001831,0.1200514137744903,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.6747729778289795,0.1267224997282028,0.5752490758895874,285.33905029296875,284.95001220703125,295.565185546875,288.04351806640625,295.5625915527344,297.3895263671875,285.3387145996094,1.0,0.3273225724697113,1.0,1.0,0.0,1.0,-1.640324592590332,1.64032244682312,2.1925550299783936e-06,1.262226700782776,0.9349856376647948,0.9349856376647948,0.0,60.07842254638672,64.0,16982.115234375,0.0,419.4555969238281,1.0,283.2062072753906,284.5643615722656,291.07879638671875,292.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,22430.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047216653823853,1.0,0.0,0.0,2.9915950298309326,2.9916110038757324,5.971713221697428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.10546875,0.0,833.3988647460938,1895.4371337890625,0.0,955.4093017578124,0.7433497905731201,1.0,0.0,3.0,1.0,0.0
12212340,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.9990000128746032,0.4713337421417236,0.3740063309669494,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.713756263256073,0.1486694663763046,0.1417136639356613,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.813727855682373,0.2223962843418121,0.1562662273645401,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.6754469275474548,0.1268848329782486,0.1211910918354988,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.6770842671394348,0.1275613158941269,0.5788246989250183,285.3341979980469,284.95001220703125,295.60308837890625,288.046875,295.6005249023437,297.3996887207031,285.3341064453125,1.0,0.3281652629375458,1.0,1.0,0.0,1.0,-1.6466939449310305,1.6466917991638184,2.208733349107206e-06,1.2671924829483032,0.9374873042106628,0.9374873042106628,0.0,59.91927719116211,64.0,17117.099609375,0.0,422.6086120605469,1.0,283.2052917480469,284.5514831542969,291.0793151855469,292.3108215332031,293.1499938964844,293.1499938964844,283.1499938964844,23069.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078138947486877,1.0,0.0,0.0,3.0413260459899902,3.041342258453369,6.171905511109799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.06591796875,0.0,874.9495849609375,1895.4371337890625,0.0,973.1761474609376,0.7528327703475952,1.0,0.0,3.0,1.0,0.0
