time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212400,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.9990000128746032,0.4748054146766662,0.3737197518348694,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.71611088514328,0.1500956565141677,0.1430397480726242,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.8150048851966858,0.2233409583568573,0.1569126397371292,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.6779621243476868,0.1281579434871673,0.1223761066794395,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.6788737773895264,0.1284553408622741,0.5827029347419739,285.3353271484375,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4102783203125,285.33575439453125,1.0,0.3293079733848572,1.0,1.0,0.0,1.0,-1.6547958850860596,1.654793620109558,2.229515757790068e-06,1.2735891342163086,0.940065860748291,0.940065860748291,0.0,60.02338409423828,67.0,17255.107421875,0.0,427.5091552734375,1.0,283.20465087890625,284.5458984375,291.07958984375,292.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,23487.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610556423664093,1.0,0.0,0.0,3.0762650966644287,3.076281785964966,6.314527354334132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.123046875,0.0,904.7239379882812,1895.4371337890625,0.0,989.1556396484376,0.7639841437339783,1.0,0.0,3.0,1.0,0.0
12212460,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9990000128746032,0.4782722890377044,0.37399622797966,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.7181337475776672,0.1515607684850692,0.1444081366062164,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8159197568893433,0.2243136167526245,0.1575825214385986,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.680176854133606,0.1294631659984588,0.1235971972346305,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.680396556854248,0.1293943971395492,0.5868250727653503,285.33465576171875,284.95001220703125,295.6787109375,288.0543518066406,295.6761779785156,297.4205017089844,285.3349609375,1.0,0.3307370543479919,1.0,1.0,0.0,1.0,-1.6639889478683472,1.6639866828918457,2.253246066175052e-06,1.2808481454849243,0.9426247477531432,0.9426247477531432,0.0,60.27603530883789,67.0,17419.107421875,0.0,433.4993896484375,1.0,283.20379638671875,284.5362243652344,291.0816345214844,292.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,24140.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131810545921326,1.0,0.0,0.0,3.126314401626587,3.1263315677642822,6.521667046399671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.11474609375,0.0,948.8523559570312,1895.4371337890625,0.0,1004.6417236328124,0.7735114693641663,1.0,0.0,3.0,1.0,0.0
12212520,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.9990000128746032,0.4816928803920746,0.3747775852680206,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.719871997833252,0.15306356549263,0.1458163559436798,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.8165136575698853,0.2253137677907943,0.1582739502191543,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.6821170449256897,0.1307992935180664,0.1248517706990242,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.6816691756248474,0.130371481180191,0.5911504030227661,285.3377990722656,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4300537109375,285.3385314941406,1.0,0.3324204385280609,1.0,1.0,0.0,1.0,-1.6741464138031006,1.6741441488265991,2.2796477878728183e-06,1.288868069648743,0.9452406764030457,0.9452406764030457,0.0,60.66236114501953,70.0,17576.47265625,0.0,440.48870849609375,1.0,283.2031555175781,284.5323486328125,291.0846252441406,292.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,24566.970703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157400012016296,1.0,0.0,0.0,3.161451578140259,3.1614692211151123,6.669087042610045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4237.7763671875,0.0,980.4359741210938,1895.4371337890625,0.0,1019.9207153320312,0.7846783399581909,1.0,0.0,3.0,1.0,0.0
12212580,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.9990000128746032,0.4850499033927917,0.3760076463222503,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.7213699221611023,0.154603436589241,0.1472645252943039,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8168315887451172,0.2263417392969131,0.1589885354042053,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.6838154792785645,0.1321657001972198,0.1261398792266845,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.6827177405357361,0.1313821226358413,0.5956586599349976,285.3390197753906,284.95001220703125,295.75372314453125,288.06280517578125,295.7512512207031,297.4388122558594,285.339599609375,1.0,0.3343318998813629,1.0,1.0,0.0,1.0,-1.6851781606674194,1.685175895690918,2.3085369775799336e-06,1.2975764274597168,0.9478477835655212,0.9478477835655212,0.0,61.16904067993164,70.0,17759.111328125,0.0,448.4118041992188,1.0,283.2023620605469,284.5243530273437,291.08941650390625,292.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,25230.4140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184131503105164,1.0,0.0,0.0,3.2115323543548584,3.21155047416687,6.882050911372062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4247.27978515625,0.0,1026.974609375,1895.4371337890625,0.0,1036.0693359375,0.7941850423812866,1.0,0.0,3.0,1.0,0.0
12212640,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.9990000128746032,0.4883348643779754,0.3776382207870483,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7226592898368835,0.1561795622110366,0.1487500071525573,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.816905677318573,0.2273966819047927,0.1597237139940261,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.6852962970733643,0.1335609555244445,0.1274587213993072,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.6835610270500183,0.1324218064546585,0.6003201603889465,285.3441162109375,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4466857910156,285.3451232910156,1.0,0.3364454507827759,1.0,1.0,0.0,1.0,-1.6969815492630005,1.696979284286499,2.339693764952244e-06,1.3068913221359253,0.9505248069763184,0.9505248069763184,0.0,61.78450775146485,73.0,17930.9453125,0.0,457.2000122070313,1.0,283.2017822265625,284.5223693847656,291.0947265625,292.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25651.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211828589439392,1.0,0.0,0.0,3.24597716331482,3.24599552154541,7.030467941149254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4256.44580078125,0.0,1059.556396484375,1895.4371337890625,0.0,1053.0025634765625,0.8052532076835632,1.0,0.0,3.0,1.0,0.0
12212700,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.9990000128746032,0.4915467798709869,0.3796177804470062,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.7237772941589355,0.1577920317649841,0.1502738147974014,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8167771697044373,0.2284785956144333,0.1604812741279602,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.6865928769111633,0.1349843144416809,0.1288084238767624,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.6842291951179504,0.1334881782531738,0.605125367641449,285.34686279296875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537353515625,285.3476867675781,1.0,0.3387391865253448,1.0,1.0,0.0,1.0,-1.7094866037368774,1.709484338760376,2.3729808162897825e-06,1.3167561292648315,0.9531989097595216,0.9531989097595216,0.0,62.49722671508789,73.0,18124.44140625,0.0,466.8027038574219,1.0,283.2010192871094,284.5157775878906,291.1012268066406,292.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,26327.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241713762283325,1.0,0.0,0.0,3.2962586879730225,3.2962777614593506,7.249964255606756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.177734375,0.0,1108.715087890625,1895.4371337890625,0.0,1071.499267578125,0.814677894115448,1.0,0.0,3.0,1.0,0.0
12212760,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.9990000128746032,0.4946853518486023,0.3819098174571991,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.7247453927993774,0.1594396829605102,0.1518334150314331,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.8164676427841187,0.2295839786529541,0.1612573415040969,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.6877238154411316,0.1364340186119079,0.1301859766244888,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.6847394108772278,0.1345787644386291,0.6100544333457947,285.3531799316406,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.4599609375,285.3543701171875,1.0,0.341193288564682,1.0,1.0,0.0,1.0,-1.722614288330078,1.722611904144287,2.4082319214357994e-06,1.3271076679229736,0.9559487104415894,0.9559487104415894,0.0,63.29880142211914,76.0,18312.8671875,0.0,477.1714782714844,1.0,283.2004699707031,284.5148620605469,291.1077575683594,292.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,26745.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273032426834106,1.0,0.0,0.0,3.330260753631592,3.330280303955078,7.40030827728333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.18310546875,0.0,1142.5107421875,1895.4371337890625,0.0,1091.1326904296875,0.82571941614151,1.0,0.0,3.0,1.0,0.0
12212820,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.9990000128746032,0.4977560639381408,0.3844655454158783,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.7255955934524536,0.1611219644546508,0.1534291058778762,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.8160139918327332,0.2307130992412567,0.1620526164770126,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.6887207627296448,0.1379090547561645,0.1315909624099731,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.6851234436035156,0.1356923878192901,0.6151043176651001,285.3572082519531,284.95001220703125,295.9019470214844,288.0824584960937,295.8995666503906,297.4654235839844,285.35821533203125,1.0,0.3437879383563995,1.0,1.0,0.0,1.0,-1.7363033294677734,1.7363008260726929,2.44532407123188e-06,1.337896704673767,0.958705186843872,0.958705186843872,0.0,64.17843627929688,76.0,18518.0234375,0.0,488.2597351074219,1.0,283.1997375488281,284.50946044921875,291.1148986816406,292.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,27425.677734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306439638137817,1.0,0.0,0.0,3.380326509475708,3.3803465366363525,7.624486784152396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4288.71630859375,0.0,1193.915771484375,1895.4371337890625,0.0,1112.352783203125,0.8350653648376465,1.0,0.0,3.0,1.0,0.0
12212880,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9990000128746032,0.5007607936859131,0.3872551023960113,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.7263439893722534,0.1628376096487045,0.155058354139328,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.8154350519180298,0.2318655997514724,0.1628648489713668,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.6896006464958191,0.1394094973802566,0.1330213993787765,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.6853963732719421,0.1368271857500076,0.6202603578567505,285.3644104003906,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4701843261719,285.3656616210937,1.0,0.3465074896812439,1.0,1.0,0.0,1.0,-1.750491976737976,1.7504894733428955,2.4841294816724258e-06,1.3490737676620483,0.9615388512611388,0.9615388512611388,0.0,65.12942504882812,79.0,18717.01953125,0.0,500.0309753417969,1.0,283.1991882324219,284.5091247558594,291.1217346191406,292.44097900390625,293.1499938964844,293.1499938964844,283.1499938964844,27854.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341000199317932,1.0,0.0,0.0,3.414736032485962,3.414756298065185,7.780500936860335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.3125,0.0,1229.82177734375,1895.4371337890625,0.0,1134.6026611328125,0.8461232781410217,1.0,0.0,3.0,1.0,0.0
12212940,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.9990000128746032,0.5037054419517517,0.3902407586574554,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7270153760910034,0.1645867079496383,0.1567218750715255,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.8147616982460022,0.2330428808927536,0.1636963486671447,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.6903916001319885,0.1409360617399215,0.1344788819551468,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.6855843663215637,0.1379830688238144,0.6255238652229309,285.36962890625,284.95001220703125,295.97515869140625,288.0935974121094,295.9728698730469,297.47430419921875,285.37066650390625,1.0,0.3493379652500152,1.0,1.0,0.0,1.0,-1.765141844749451,1.76513934135437,2.5245790311601013e-06,1.3606079816818235,0.9643895030021667,0.9643895030021667,0.0,66.14366912841797,79.0,18932.412109375,0.0,512.4573364257812,1.0,283.1985168457031,284.50494384765625,291.1289367675781,292.4607849121094,293.1499938964844,293.1499938964844,283.1499938964844,28531.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637713611125946,1.0,0.0,0.0,3.464144468307495,3.464165449142456,8.007285146049981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4311.421875,0.0,1283.0223388671875,1895.4371337890625,0.0,1158.185302734375,0.8553816676139832,1.0,0.0,3.0,1.0,0.0
12213000,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9990000128746032,0.5065941214561462,0.393394410610199,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.7276240587234497,0.1663679778575897,0.1584173291921615,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8140111565589905,0.2342440783977508,0.1645451486110687,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.6911097168922424,0.1424879878759384,0.1359617412090301,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.6857026219367981,0.1391589194536209,0.6308843493461609,285.37762451171875,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.47784423828125,285.3790283203125,1.0,0.3522653579711914,1.0,1.0,0.0,1.0,-1.7801997661590576,1.780197262763977,2.566559487604536e-06,1.3724567890167236,0.9673198461532592,0.9673198461532592,0.0,67.21475219726562,82.0,19140.859375,0.0,525.5048217773438,1.0,283.1980285644531,284.5054931640625,291.1357727050781,292.47967529296875,293.1499938964844,293.1499938964844,283.1499938964844,28959.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413929462432861,1.0,0.0,0.0,3.498300552368164,3.498321771621704,8.165965255102492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4322.619140625,0.0,1320.36474609375,1895.4371337890625,0.0,1182.5260009765625,0.8663637042045593,1.0,0.0,3.0,1.0,0.0
12213060,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.9990000128746032,0.5094319581985474,0.396687239408493,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.7281882762908936,0.1681814640760421,0.1601453125476837,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.8132060170173645,0.2354698330163955,0.1654127687215805,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.6917752027511597,0.1440653502941131,0.1374706625938415,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.6857715845108032,0.1403548866510391,0.6363445520401001,285.3838195800781,284.95001220703125,296.0478515625,288.10552978515625,296.04559326171875,297.4808654785156,285.3850402832031,1.0,0.3552791774272918,1.0,1.0,0.0,1.0,-1.7956377267837524,1.7956351041793823,2.610023784654913e-06,1.3845973014831543,0.9702749848365784,0.9702749848365784,0.0,68.33647155761719,82.0,19365.4765625,0.0,539.15478515625,1.0,283.1973876953125,284.5023498535156,291.14288330078125,292.4999084472656,293.1499938964844,293.1499938964844,283.1499938964844,29634.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451799869537354,1.0,0.0,0.0,3.547189235687256,3.547211170196533,8.395798545279831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4335.2841796875,0.0,1375.47900390625,1895.4371337890625,0.0,1207.9210205078125,0.8754900693893433,1.0,0.0,3.0,1.0,0.0
12213120,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9990000128746032,0.5122247934341431,0.4000970423221588,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7287189364433289,0.1700266748666763,0.161903977394104,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8123588562011719,0.2367201149463653,0.166297435760498,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.6923997402191162,0.1456677913665771,0.139004036784172,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.6858031153678894,0.1415707468986511,0.6418972611427307,285.39312744140625,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48345947265625,285.39453125,1.0,0.3583685159683227,1.0,1.0,0.0,1.0,-1.8114140033721924,1.8114113807678225,2.654883473951486e-06,1.3969966173171997,0.9733208417892456,0.9733208417892456,0.0,69.50369262695312,85.0,19580.81640625,0.0,553.3812866210938,1.0,283.1969299316406,284.5041198730469,291.14959716796875,292.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,30040.271484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489849090576172,1.0,0.0,0.0,3.5798747539520264,3.579897165298462,8.551237442588899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4347.0,0.0,1412.8062744140625,1895.4371337890625,0.0,1233.77880859375,0.8861827254295349,1.0,0.0,3.0,1.0,0.0
12213180,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.9990000128746032,0.5149751901626587,0.4035972952842712,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.729232668876648,0.1719029694795608,0.1636942774057388,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.8114904165267944,0.2379941940307617,0.167200893163681,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.6930017471313477,0.1472947150468826,0.1405627429485321,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.6858162879943848,0.1428063213825225,0.6475478410720825,285.39959716796875,284.95001220703125,296.1199951171875,288.1182556152344,296.1177978515625,297.4856872558594,285.4008483886719,1.0,0.361524373292923,1.0,1.0,0.0,1.0,-1.8275076150894165,1.8275048732757568,2.7011055863113143e-06,1.409637689590454,0.9763838052749634,0.9763838052749634,0.0,70.71053314208984,85.0,19811.38671875,0.0,568.16845703125,1.0,283.1963195800781,284.50128173828125,291.1568298339844,292.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,30718.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528794169425964,1.0,0.0,0.0,3.62860631942749,3.628629207611084,8.785632417129818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4359.9208984375,0.0,1470.2120361328125,1895.4371337890625,0.0,1260.5955810546875,0.8952558040618896,1.0,0.0,3.0,1.0,0.0
12213240,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.9990000128746032,0.5176868438720703,0.4071746170520782,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.7297334671020508,0.1738093942403793,0.1655135154724121,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.8106048703193665,0.239291101694107,0.1681201756000518,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.6935853958129883,0.1489452868700027,0.1421443223953247,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.6858158707618713,0.1440609693527221,0.6532862186431885,285.4091186523437,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.487548828125,285.4106750488281,1.0,0.3647383451461792,1.0,1.0,0.0,1.0,-1.843880653381348,1.843877911567688,2.748605311353458e-06,1.4224902391433716,0.9795387983322144,0.9795387983322144,0.0,71.95365905761719,88.0,20038.10546875,0.0,583.4953002929688,1.0,283.1958923339844,284.5033874511719,291.1636962890625,292.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,31130.1640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567753553390503,1.0,0.0,0.0,3.661470651626587,3.661494016647339,8.945496006163012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4372.0732421875,0.0,1509.4163818359375,1895.4371337890625,0.0,1287.7701416015625,0.9060131907463074,1.0,0.0,3.0,1.0,0.0
12213300,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.9990000128746032,0.5203644633293152,0.4108071029186249,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.7302349209785461,0.1757460683584213,0.1673628836870193,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.8097195029258728,0.2406112551689148,0.169057160615921,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.6941657662391663,0.1506195366382599,0.1437498331069946,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.6858173608779907,0.1453351378440857,0.6591184139251709,285.41619873046875,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4891662597656,285.4175109863281,1.0,0.3680034875869751,1.0,1.0,0.0,1.0,-1.8605189323425293,1.8605161905288696,2.797363777062856e-06,1.4355430603027344,0.9827191233634948,0.9827191233634948,0.0,73.22810363769531,88.0,20274.064453125,0.0,599.3510131835938,1.0,283.1952819824219,284.5009155273437,291.17108154296875,292.5810852050781,293.1499938964844,293.1499938964844,283.1499938964844,31820.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607375144958496,1.0,0.0,0.0,3.710552930831909,3.7105767726898193,9.186932743432408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4385.4599609375,0.0,1569.7938232421875,1895.4371337890625,0.0,1315.7564697265625,0.915041983127594,1.0,0.0,3.0,1.0,0.0
12213360,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.9990000128746032,0.5230104327201843,0.4144847095012665,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.7307397723197937,0.1777122616767883,0.1692403256893158,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8088369369506836,0.2419537603855133,0.1700094789266586,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.6947454810142517,0.1523168087005615,0.1453773379325866,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6858239769935608,0.1466283649206161,0.6650369763374329,285.4262390136719,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.49053955078125,285.42779541015625,1.0,0.3713134527206421,1.0,1.0,0.0,1.0,-1.8773939609527588,1.8773910999298096,2.8473175461840583e-06,1.4487735033035278,0.985994040966034,0.985994040966034,0.0,74.5312728881836,91.0,20501.259765625,0.0,615.7207641601562,1.0,283.1948547363281,284.5033874511719,291.1781616210937,292.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,32239.693359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646901369094849,1.0,0.0,0.0,3.743727207183838,3.743751525878906,9.351939525004128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4398.1708984375,0.0,1611.1083984375,1895.4371337890625,0.0,1344.0211181640625,0.9257670640945436,1.0,0.0,3.0,1.0,0.0
12213420,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.9990000128746032,0.5256294012069702,0.4181885719299316,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.731258749961853,0.1797076016664505,0.1711466014385223,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.807971715927124,0.2433186024427414,0.17097869515419,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.695336639881134,0.1540367603302002,0.1470275670289993,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.6858483552932739,0.1479407697916031,0.6710467338562012,285.43377685546875,284.95001220703125,296.2627258300781,288.1458435058594,296.2606201171875,297.4917297363281,285.4350891113281,1.0,0.3746621310710907,1.0,1.0,0.0,1.0,-1.894492268562317,1.894489407539368,2.898445700338925e-06,1.4621707201004028,0.989295780658722,0.989295780658722,0.0,75.85863494873047,91.0,20743.830078125,0.0,632.5935668945312,1.0,283.1943054199219,284.50146484375,291.18572998046875,292.6233825683594,293.1499938964844,293.1499938964844,283.1499938964844,32929.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686988472938538,1.0,0.0,0.0,3.7924323081970215,3.792457103729248,9.596855079507804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4411.994140625,0.0,1673.6083984375,1895.4371337890625,0.0,1373.03271484375,0.9347370862960817,1.0,0.0,3.0,1.0,0.0
12213480,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.9990000128746032,0.5282235145568848,0.421911746263504,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7317927479743958,0.1817314475774765,0.1730798333883285,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.8071245551109314,0.2447049617767334,0.1719626039266586,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.6959398984909058,0.1557788103818893,0.1486987620592117,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.6858915686607361,0.149271935224533,0.6771407723426819,285.4441223144531,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4927673339844,285.4457702636719,1.0,0.3780445456504822,1.0,1.0,0.0,1.0,-1.9117906093597408,1.9117876291275024,2.9506950340874027e-06,1.475716471672058,0.9926925897598268,0.9926925897598268,0.0,77.20824432373047,94.0,20980.28515625,0.0,649.9579467773438,1.0,283.19390869140625,284.50445556640625,291.1930847167969,292.644287109375,293.1499938964844,293.1499938964844,283.04998779296875,33335.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726923584938049,1.0,0.0,0.0,3.8246958255767822,3.824721097946167,9.760836974237463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.2900390625,0.0,1715.460693359375,1895.4371337890625,0.0,1402.2730712890625,0.944425642490387,1.0,0.0,3.0,1.0,0.0
12213540,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9990000128746032,0.5307461023330688,0.4256461560726166,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.7323442697525024,0.1837701648473739,0.175039067864418,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8062991499900818,0.2460918426513672,0.1729604601860046,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.6965581774711609,0.1575311571359634,0.1503901332616806,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6859567761421204,0.1506106853485107,0.6833166480064392,285.4223327636719,284.95001220703125,296.3333435058594,288.16064453125,296.331298828125,297.4934387207031,285.4141540527344,1.0,0.3814565241336822,1.0,1.0,0.0,1.0,-1.9292731285095213,1.9292701482772827,3.00403416986228e-06,1.4893991947174072,0.995681881904602,0.995681881904602,0.0,78.57797241210938,94.0,21379.80078125,0.0,667.8067626953125,1.0,283.1244506835937,284.45782470703125,291.2330017089844,292.7491149902344,293.1499938964844,293.1499938964844,283.04998779296875,33916.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681437611579895,1.0,0.0,0.0,3.8663599491119385,3.8663856983184814,9.97465463115077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4493.1220703125,0.0,1770.949462890625,1895.4371337890625,0.0,1467.4549560546875,0.9524658918380736,1.0,0.0,3.0,1.0,0.0
12213600,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.9990000128746032,0.5329857468605042,0.4295109808444977,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7327883243560791,0.1857581287622451,0.1769760102033615,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8053320050239563,0.2473812997341156,0.1739174127578735,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.697053849697113,0.1592362970113754,0.1520597785711288,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.6859058141708374,0.1518983989953994,0.6893773674964905,285.39093017578125,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.49224853515625,285.3907470703125,1.0,0.384884774684906,1.0,1.0,0.0,1.0,-1.9466726779937744,1.946669578552246,3.0576559311157325e-06,1.503014326095581,0.9982696771621704,0.9982696771621704,0.0,79.99182891845703,97.0,21621.376953125,0.0,686.0208740234375,1.0,283.09783935546875,284.4261169433594,291.2385559082031,292.7494201660156,293.1499938964844,293.1499938964844,282.75,34297.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886880397796631,1.0,0.0,0.0,3.894548177719116,3.8945744037628174,1.0120628530785325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.64013671875,0.0,1809.050048828125,1895.4371337890625,0.0,1522.650390625,0.9591416716575624,1.0,0.0,3.0,1.0,0.0
12213660,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.9990000128746032,0.5350351333618164,0.433480829000473,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.7331434488296509,0.1877210140228271,0.1788925379514694,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.8042555451393127,0.2486184686422348,0.1748396009206771,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.697445809841156,0.1609155982732772,0.1537083089351654,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.6857520937919617,0.1531539857387542,0.6953114867210388,285.299560546875,284.95001220703125,296.40350341796875,288.1759948730469,296.4015197753906,297.49005126953125,285.2726745605469,1.0,0.3883198797702789,1.0,1.0,0.0,1.0,-1.9639549255371087,1.963951826095581,3.1114325338421622e-06,1.5165282487869265,0.999854862689972,0.999854862689972,0.0,81.44302368164062,97.0,22335.8828125,0.0,704.5525512695312,1.0,282.8840026855469,284.2818603515625,291.323974609375,292.99395751953125,293.1499938964844,293.1499938964844,282.75,34616.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070679068565369,1.0,0.0,0.0,3.918545961380005,3.918572425842285,1.0245736348224457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4648.17333984375,0.0,1841.8544921875,1895.4371337890625,0.0,1666.9722900390625,0.9646796584129332,1.0,0.0,3.0,1.0,0.0
12213720,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.9990000128746032,0.536317765712738,0.4378052651882171,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7331591844558716,0.1894872933626175,0.1806897521018982,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8027468323707581,0.2495492100715637,0.1756176948547363,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6974586248397827,0.1624188870191574,0.1552497297525406,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.6852181553840637,0.1542260497808456,0.700714111328125,285.18585205078125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.4827880859375,285.18231201171875,1.0,0.3917360007762909,1.0,1.0,0.0,1.0,-1.9805811643600464,1.9805779457092283,3.163673682138324e-06,1.5295363664627075,1.0,1.0,0.0,82.98367309570312,85.0,22577.703125,0.0,723.138916015625,1.0,282.80645751953125,284.1820983886719,291.3095397949219,292.9291687011719,293.1499938964844,293.1499938964844,282.45001220703125,34922.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193894386291504,1.0,0.0,0.0,3.9359614849090576,3.935988187789917,1.0337010962757631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4831.181640625,0.0,1866.4989013671875,1895.4371337890625,0.0,1767.0006103515625,0.9688735008239746,1.0,0.0,3.0,1.0,0.0
12213780,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.5377439856529236,0.4377434253692627,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7352624535560608,0.1912191063165664,0.1823478639125824,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8037880063056946,0.2504382133483886,0.1762590706348419,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.699730634689331,0.1638831049203872,0.1566571593284607,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6868893504142761,0.1552444994449615,0.705421507358551,285.0782775878906,284.95001220703125,296.47320556640625,288.19189453125,296.47125244140625,297.4762268066406,285.0507507324219,1.0,0.3928392231464386,1.0,1.0,0.0,1.0,-1.990623950958252,1.990620732307434,3.1956569728208706e-06,1.5375231504440308,0.9998867511749268,0.9998867511749268,0.0,83.23023986816406,85.0,23232.734375,0.0,732.1762084960938,1.0,282.5839538574219,284.02545166015625,291.3503723144531,293.10797119140625,293.1499938964844,293.1499938964844,282.45001220703125,35167.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365490794181824,1.0,0.0,0.0,3.9499881267547607,3.950015068054199,1.041081873154326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4717.4521484375,0.0,1886.495849609375,1895.4371337890625,0.0,1910.2569580078125,0.9721471071243286,1.0,0.0,3.0,1.0,0.0
12213840,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.5393986701965332,0.4346935153007507,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7387599945068359,0.1927934736013412,0.1838694959878921,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8064984083175659,0.2510972321033478,0.1767656058073043,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7034814953804016,0.1652031689882278,0.1579345166683197,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6900132298469543,0.1561177223920822,0.7094824314117432,284.9589538574219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.4710388183594,284.9545288085937,1.0,0.3927635848522186,1.0,1.0,0.0,1.0,-1.9958138465881348,1.995810627937317,3.2122409265866736e-06,1.5416412353515625,0.9986456036567688,0.9986456036567688,0.0,82.57781219482422,88.0,23361.947265625,0.0,734.2264404296875,1.0,282.5067138671875,283.92193603515625,291.3054504394531,292.99334716796875,293.1499938964844,293.1499938964844,282.1499938964844,35395.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451462745666504,1.0,0.0,0.0,3.9597151279449454,3.959742307662964,1.0462156296853209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4892.49072265625,0.0,1900.9072265625,1895.4371337890625,0.0,1983.6090087890625,0.9744877815246582,1.0,0.0,3.0,1.0,0.0
12213900,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.5416440963745117,0.4338786602020263,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7410644888877869,0.1943930685520172,0.1853664815425872,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8077394962310791,0.2517981827259063,0.1772413700819015,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7059080600738525,0.1665383726358413,0.1591862738132476,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6918370127677917,0.1570082008838653,0.7134182453155518,284.8470153808594,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.4703674316406,284.81982421875,1.0,0.3939246535301208,1.0,1.0,0.0,1.0,-2.003426551818848,2.00342321395874,3.2363575428462354e-06,1.5474860668182373,0.996996521949768,0.996996521949768,0.0,82.5619125366211,88.0,23985.173828125,0.0,740.462890625,1.0,282.2836303710937,283.763916015625,291.3307800292969,293.1436767578125,293.1499938964844,293.1499938964844,282.1499938964844,35569.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757813572883606,1.0,0.0,0.0,3.966761589050293,3.966788530349731,1.0499423979126732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.65869140625,0.0,1911.458251953125,1895.4371337890625,0.0,2093.423095703125,0.976176619529724,1.0,0.0,3.0,1.0,0.0
12213960,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.9990000128746032,0.543467104434967,0.4342665672302246,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.7426705360412598,0.1958768814802169,0.186818391084671,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8081434965133667,0.2523330450057983,0.1776652038097381,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7075645327568054,0.167766734957695,0.1603948473930359,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.6929131150245667,0.1577985137701034,0.7171788811683655,284.7307434082031,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.4666442871094,284.7272644042969,1.0,0.3953201472759247,1.0,1.0,0.0,1.0,-2.0121123790740967,2.0121090412139893,3.2641457892168546e-06,1.5542547702789309,0.994264841079712,0.994264841079712,0.0,82.88727569580078,91.0,24144.865234375,0.0,748.8008422851562,1.0,282.2065734863281,283.6644287109375,291.2848205566406,293.0194702148437,293.1499938964844,293.1499938964844,281.8500061035156,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624564170837402,1.0,0.0,0.0,3.969762563705444,3.969789743423462,1.0515316262171837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4948.6787109375,0.0,1916.9609375,1895.4371337890625,0.0,2134.152587890625,0.9769852161407472,1.0,0.0,3.0,1.0,0.0
12214020,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.9990000128746032,0.5453294515609741,0.4352618157863617,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.7439293265342712,0.1974055618047714,0.1882575750350952,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.8081565499305725,0.2529468536376953,0.1780809909105301,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.7088322639465332,0.1690266877412796,0.1615862399339676,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.6936110854148865,0.1586173772811889,0.7208582162857056,284.6233825683594,284.95001220703125,296.6113586425781,288.22509765625,296.60943603515625,297.46343994140625,284.59686279296875,1.0,0.3969361782073974,1.0,1.0,0.0,1.0,-2.02138352394104,2.0213801860809326,3.293933787062997e-06,1.5614688396453855,0.9911742210388184,0.9911742210388184,0.0,83.38543701171875,91.0,24790.14453125,0.0,758.28857421875,1.0,281.9839172363281,283.5107421875,291.3157653808594,293.1736145019531,293.1499938964844,293.1499938964844,281.8500061035156,35904.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721673846244812,1.0,0.0,0.0,3.970846652984619,3.970874071121216,1.052106085808191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4824.0947265625,0.0,1919.5059814453125,1895.4371337890625,0.0,2220.109130859375,0.9773037433624268,1.0,0.0,3.0,1.0,0.0
12214080,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.9990000128746032,0.5466877222061157,0.4368558228015899,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126953125,0.7448135614395142,0.198832169175148,0.1896600574254989,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.8077436685562134,0.2534170746803283,0.1784602999687194,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7096836566925049,0.1701922118663787,0.1627408117055893,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.6939071416854858,0.1593424677848816,0.7243658900260925,284.5115966796875,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.4569396972656,284.5082702636719,1.0,0.3987366855144501,1.0,1.0,0.0,1.0,-2.031036615371704,2.0310332775115967,3.325123088870896e-06,1.5689916610717771,0.9870190024375916,0.9870190024375916,0.0,84.05087280273438,94.0,24960.705078125,0.0,768.7545166015625,1.0,281.9078674316406,283.4153747558594,291.2784729003906,293.05731201171875,293.1499938964844,293.1499938964844,281.54998779296875,36078.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749423980712891,1.0,0.0,0.0,3.9682116508483887,3.9682388305664062,1.050710238814645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5013.76708984375,0.0,1917.4876708984373,1895.4371337890625,0.0,2244.85205078125,0.9768245220184326,1.0,0.0,3.0,1.0,0.0
12214140,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010314941406,0.9990000128746032,0.5480657815933228,0.4388629496097564,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119567871094,0.7454708814620972,0.2003189623355865,0.1910640150308609,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080505371094,0.8070855140686035,0.2539829313755035,0.1788458675146103,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.710283100605011,0.1714034378528595,0.1638908833265304,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.6939523220062256,0.1601054966449737,0.7278271317481995,284.4057006835937,284.95001220703125,296.6798095703125,288.2423095703125,296.6779479980469,297.4510498046875,284.3797302246094,1.0,0.4006939530372619,1.0,1.0,0.0,1.0,-2.041133403778076,2.0411300659179688,3.357898094691336e-06,1.576848030090332,0.982491135597229,0.982491135597229,0.0,84.83802795410156,94.0,25616.1875,0.0,780.111572265625,1.0,281.68505859375,283.2640380859375,291.3182678222656,293.22174072265625,293.1499938964844,293.1499938964844,281.54998779296875,36201.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836385369300842,1.0,0.0,0.0,3.963948965072632,3.9639761447906494,1.0484540098332218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4888.671875,0.0,1912.943359375,1895.4371337890625,0.0,2322.869384765625,0.9759225249290466,1.0,0.0,3.0,1.0,0.0
12214200,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959289550781,0.9990000128746032,0.5489306449890137,0.4413111507892608,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.7458495497703552,0.2017099857330322,0.1924384236335754,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.806107223033905,0.2544114887714386,0.1792002618312835,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29815673828125,0.7105861306190491,0.1725266128778457,0.1650110185146331,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984619140625,0.6936994194984436,0.1607816666364669,0.731138288974762,284.29656982421875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120361328125,297.4398193359375,284.29364013671875,1.0,0.4027804136276245,1.0,1.0,0.0,1.0,-2.051471710205078,2.051468133926392,3.391656264284393e-06,1.5849037170410156,0.9769296646118164,0.9769296646118164,0.0,85.75128173828125,97.0,25796.74609375,0.0,792.217041015625,1.0,281.6088562011719,283.17120361328125,291.2883605957031,293.1139831542969,293.1499938964844,293.1499938964844,281.25,36367.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860339879989624,1.0,0.0,0.0,3.956011533737183,3.9560387134552,1.044259420268645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5084.79541015625,0.0,1904.0001220703125,1895.4371337890625,0.0,2344.481689453125,0.9742423295974731,1.0,0.0,3.0,1.0,0.0
