time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214260,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20074462890625,0.9990000128746032,0.5498489141464233,0.4440249800682068,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21026611328125,0.7460926175117493,0.2031755894422531,0.1938211172819137,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069702148437,0.8049820065498352,0.2549518644809723,0.1795659214258194,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.710742712020874,0.1737086325883865,0.1661331206560135,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142028808594,0.6933012008666992,0.1615135073661804,0.7344487905502319,284.204833984375,284.95001220703125,296.7478942871094,288.25982666015625,296.7460327148437,297.4291687011719,284.1820983886719,1.0,0.4049770534038543,1.0,1.0,0.0,1.0,-2.0621531009674072,2.0621497631073,3.4267065984749934e-06,1.5932130813598633,0.9711852073669434,0.9711852073669434,0.0,86.7483901977539,97.0,26578.220703125,0.0,805.02587890625,1.0,281.3866882324219,283.0289306640625,291.33270263671875,293.2866516113281,293.1499938964844,293.1499938964844,281.25,36482.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794655978679657,1.0,0.0,0.0,3.946579694747925,3.9466068744659424,1.0392859621788375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4964.8017578125,0.0,1892.744873046875,1895.4371337890625,0.0,2422.67041015625,0.9721718430519104,1.0,0.0,3.0,1.0,0.0
12214320,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.9990000128746032,0.5503512620925903,0.447007268667221,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100158691406,0.7461825013160706,0.2045763432979583,0.1951971054077148,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094970703125,0.803686797618866,0.2553964853286743,0.1799229383468628,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1105041503906,0.7107378244400024,0.174830287694931,0.1672455817461013,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.6927467584609985,0.1621890366077423,0.7377223372459412,284.1091613769531,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.4156494140625,284.1067810058594,1.0,0.4072669446468353,1.0,1.0,0.0,1.0,-2.073083639144897,2.07308030128479,3.4627914828888606e-06,1.6017258167266846,0.9645208120346068,0.9645208120346068,0.0,87.82979583740234,85.0,26816.162109375,0.0,818.4699096679688,1.0,281.31011962890625,282.94293212890625,291.3089294433594,293.1913757324219,293.1499938964844,293.1499938964844,280.95001220703125,36642.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976304888725281,1.0,0.0,0.0,3.933621406555176,3.9336483478546143,1.0324722552468302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5171.48095703125,0.0,1877.3780517578125,1895.4371337890625,0.0,2449.78125,0.9693561792373656,1.0,0.0,3.0,1.0,0.0
12214380,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.9990000128746032,0.5512523651123047,0.4455095827579498,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.7486137747764587,0.2060447782278061,0.1965435594320297,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.8051325082778931,0.2559411525726318,0.1802648603916168,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.7130754590034485,0.1760045886039734,0.1683209836483001,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.694608211517334,0.1629141420125961,0.7408141493797302,284.0182800292969,284.95001220703125,296.81561279296875,288.2776184082031,296.81378173828125,297.4060363769531,283.9953308105469,1.0,0.4073694050312042,1.0,1.0,0.0,1.0,-2.078329086303711,2.0783257484436035,3.4803883863787632e-06,1.6059426069259644,0.9575449228286744,0.9575449228286744,0.0,87.57999420166016,85.0,27542.421875,0.0,822.2405395507812,1.0,281.0889587402344,282.8018798828125,291.35565185546875,293.3691101074219,293.1499938964844,293.1499938964844,280.95001220703125,36759.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069264888763428,1.0,0.0,0.0,3.919098138809204,3.9191250801086426,1.0248623993902584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5048.21142578125,0.0,1859.7669677734373,1895.4371337890625,0.0,2534.91845703125,0.9661385416984558,1.0,0.0,3.0,1.0,0.0
12214440,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9990000128746032,0.552666187286377,0.4410109519958496,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91851806640625,0.7526400685310364,0.2074363380670547,0.1978389471769333,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.8083478808403015,0.2563712000846863,0.18056121468544,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190673828125,0.716861367225647,0.177108958363533,0.1693439781665802,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.6980752944946289,0.1635790020227432,0.7436786890029907,283.9175109863281,284.95001220703125,296.8493347167969,288.2865905761719,296.8475036621094,297.400390625,283.9142150878906,1.0,0.4064144194126129,1.0,1.0,0.0,1.0,-2.079512119293213,2.0795085430145264,3.4843969842768274e-06,1.606914758682251,0.949554443359375,0.949554443359375,0.0,86.43196105957031,88.0,27675.19140625,0.0,819.2255859375,1.0,281.0116271972656,282.7113952636719,291.3313293457031,293.2711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36937.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103373646736145,1.0,0.0,0.0,3.9008748531341553,3.900901556015015,1.0153535185963849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5251.26806640625,0.0,1838.1014404296875,1895.4371337890625,0.0,2566.30029296875,0.962117612361908,1.0,0.0,3.0,1.0,0.0
12214500,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9990000128746032,0.5548461675643921,0.4388057887554168,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306579589844,0.7555078864097595,0.2089093178510666,0.1991745680570602,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277893066406,0.8101763725280762,0.2569084167480469,0.1808888763189315,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.7194367051124573,0.1782813668251037,0.1704018265008926,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83465576171875,0.7003352642059326,0.1643169820308685,0.7467354536056519,283.8256530761719,284.95001220703125,296.8829650878906,288.2956237792969,296.88116455078125,297.40155029296875,283.8037414550781,1.0,0.4068000316619873,1.0,1.0,0.0,1.0,-2.083794116973877,2.0837905406951904,3.49845413438743e-06,1.6101337671279907,0.9412755370140076,0.9412755370140076,0.0,85.96910095214844,88.0,28401.75,0.0,821.397705078125,1.0,280.7919006347656,282.5736999511719,291.3734130859375,293.44097900390625,293.1499938964844,293.1499938964844,280.6499938964844,37067.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193826079368591,1.0,0.0,0.0,3.8804080486297607,3.88043475151062,1.0047270961877075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.072265625,0.0,1813.4281005859373,1895.4371337890625,0.0,2649.8505859375,0.9576103687286376,1.0,0.0,3.0,1.0,0.0
12214560,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.730224609375,0.9990000128746032,0.5567572712898254,0.4378665685653686,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314453125,0.7576962113380432,0.2103194445371627,0.2005187720060348,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.73101806640625,0.8112224340438843,0.2573478817939758,0.1812142133712768,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319030761719,0.7213374376296997,0.1793969124555587,0.171467125415802,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.732177734375,0.7019082307815552,0.1650104969739914,0.7498750686645508,283.730712890625,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.4003601074219,283.7284545898437,1.0,0.4075148999691009,1.0,1.0,0.0,1.0,-2.0897202491760254,2.089716672897339,3.5181778912374284e-06,1.6147271394729614,0.9321051239967346,0.9321051239967346,0.0,85.8854751586914,91.0,28612.2421875,0.0,826.3923950195312,1.0,280.71295166015625,282.4896850585937,291.3489074707031,293.3442687988281,293.1499938964844,293.1499938964844,280.3500061035156,37263.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226404190063477,1.0,0.0,0.0,3.8559088706970215,3.8559353351593018,9.920803449858797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.25,0.0,1784.533935546875,1895.4371337890625,0.0,2680.048095703125,0.9522035717964172,1.0,0.0,3.0,1.0,0.0
12214620,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6457214355469,0.9990000128746032,0.5587605834007263,0.4376204013824463,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65386962890625,0.7595303654670715,0.2118081897497177,0.2018895894289016,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513061523437,0.8118769526481628,0.2578931748867035,0.1815614104270935,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.7228896021842957,0.1805765181779861,0.1725529283285141,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6576538085937,0.7031248211860657,0.1657689958810806,0.753135085105896,283.6492919921875,284.95001220703125,296.95001220703125,288.31378173828125,296.9482421875,297.40020751953125,283.6282958984375,1.0,0.4085367023944855,1.0,1.0,0.0,1.0,-2.096705436706543,2.0967018604278564,3.5414989270066144e-06,1.6201380491256714,0.9227511286735536,0.9227511286735536,0.0,86.01123046875,91.0,29406.947265625,0.0,833.1112670898438,1.0,280.49560546875,282.3638000488281,291.3905639648437,293.5166320800781,293.1499938964844,293.1499938964844,280.3500061035156,37406.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315448760986328,1.0,0.0,0.0,3.829059362411499,3.829085350036621,9.783121868167657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5214.72705078125,0.0,1752.69677734375,1895.4371337890625,0.0,2762.831298828125,0.9462762475013732,1.0,0.0,3.0,1.0,0.0
12214680,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5584411621094,0.9990000128746032,0.5603592395782471,0.4380430877208709,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5595397949219,0.7609849572181702,0.2132344394922256,0.2032626569271087,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5591735839844,0.8121191263198853,0.2583435475826263,0.1819037497043609,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599670410156,0.7240845561027527,0.1816991716623306,0.1736388206481933,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.56024169921875,0.7039663195610046,0.1664781421422958,0.7564215660095215,283.55889892578125,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.3966369628906,283.5569152832031,1.0,0.4098224639892578,1.0,1.0,0.0,1.0,-2.1045238971710205,2.104520320892334,3.567726935216342e-06,1.6262109279632568,0.9124761819839478,0.9124761819839478,0.0,86.33462524414062,94.0,29630.2734375,0.0,841.3309936523438,1.0,280.4158020019531,282.2833557128906,291.3681030273437,293.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,37636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835046648979187,1.0,0.0,0.0,3.798194169998169,3.798219919204712,9.626038490750943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5426.7236328125,0.0,1717.1219482421875,1895.4371337890625,0.0,2795.47314453125,0.9393934607505798,1.0,0.0,3.0,1.0,0.0
12214740,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4800720214844,0.9990000128746032,0.5619866251945496,0.4389733076095581,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877624511719,0.7621762752532959,0.2147410362958908,0.2046615779399871,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48541259765625,0.8120876550674438,0.2589018046855926,0.1822682619094848,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4900207519531,0.7250338196754456,0.1828871667385101,0.1747439950704574,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4914245605469,0.7045468688011169,0.1672492623329162,0.7598021030426025,283.48345947265625,284.95001220703125,297.0167541503906,288.33203125,297.0149841308594,297.393798828125,283.4633178710937,1.0,0.4113363921642303,1.0,1.0,0.0,1.0,-2.113145112991333,2.1131412982940674,3.596757096602232e-06,1.6328999996185305,0.902072548866272,0.902072548866272,0.0,86.8128890991211,94.0,30428.28125,0.0,850.89404296875,1.0,280.200439453125,282.1655578613281,291.40972900390625,293.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,37792.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440552353858948,1.0,0.0,0.0,3.763736724853516,3.76376223564148,9.45217550452071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5309.27783203125,0.0,1677.258056640625,1895.4371337890625,0.0,2879.625732421875,0.93186616897583,1.0,0.0,3.0,1.0,0.0
12214800,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3969116210937,0.9990000128746032,0.5631853938102722,0.440407931804657,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.7630742192268372,0.216184377670288,0.2060621082782745,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.8117473125457764,0.2593654990196228,0.1826281696557998,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.39813232421875,0.7257161736488342,0.1840175986289978,0.1758484840393066,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3983764648437,0.7048414945602417,0.1679678708314895,0.7631900310516357,283.3972473144531,284.95001220703125,297.04998779296875,288.3411560058594,297.0482482910156,297.38751220703125,283.395751953125,1.0,0.4130457043647766,1.0,1.0,0.0,1.0,-2.122377634048462,2.1223738193511963,3.628009380918229e-06,1.6400772333145142,0.890762209892273,0.890762209892273,0.0,87.4417953491211,97.0,30667.650390625,0.0,861.6322631835938,1.0,280.11871337890625,282.0888366699219,291.38824462890625,293.50836181640625,293.1499938964844,293.1499938964844,280.3500061035156,38056.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477939963340759,1.0,0.0,0.0,3.72514271736145,3.725167989730835,9.25932113204908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4913.02978515625,0.0,1634.0872802734375,1895.4371337890625,0.0,2914.613037109375,0.923251450061798,1.0,0.0,3.0,1.0,0.0
12214860,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4876403808594,0.9990000128746032,0.5645931363105774,0.4422660768032074,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.7637307643890381,0.217702716588974,0.2074688971042633,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.811171293258667,0.2599652409553528,0.1829995959997177,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4759826660156,0.7261738181114197,0.1851952224969864,0.1769507378339767,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.47430419921875,0.7048882246017456,0.1687216609716415,0.7665541768074036,283.4836730957031,284.95001220703125,297.08319091796875,288.3502502441406,297.0814514160156,297.3832397460937,283.5081481933594,1.0,0.4149194061756134,1.0,1.0,0.0,1.0,-2.132108211517334,2.1321046352386475,3.661093160189921e-06,1.6476339101791382,0.881688117980957,0.881688117980957,0.0,88.19779968261719,97.0,30130.837890625,0.0,873.3773803710938,1.0,280.3067321777344,282.2235412597656,291.2725830078125,293.1976013183594,293.1499938964844,293.1499938964844,280.3500061035156,38150.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339084982872009,1.0,0.0,0.0,3.6833207607269287,3.683345317840576,9.052579343915568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4978.810546875,0.0,1586.7904052734375,1895.4371337890625,0.0,2784.859375,0.9141902327537536,1.0,0.0,3.0,1.0,0.0
12214920,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.9990000128746032,0.5668209791183472,0.4441101849079132,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61651611328125,0.7645881772041321,0.2194664478302002,0.2090389430522918,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.617431640625,0.8108895421028137,0.2609424591064453,0.1835674196481704,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.615478515625,0.7267839908599854,0.1865613460540771,0.1781722158193588,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61480712890625,0.7050976157188416,0.1696433871984481,0.770399808883667,283.6182861328125,284.95001220703125,297.1163635253906,288.3592529296875,297.1146240234375,297.386474609375,283.6260681152344,1.0,0.4169610142707824,1.0,1.0,0.0,1.0,-2.142974615097046,2.1429708003997803,3.6982082747272216e-06,1.6560596227645874,0.874243974685669,0.874243974685669,0.0,88.98493957519531,100.0,30106.0625,0.0,886.3969116210938,1.0,280.3882751464844,282.35223388671875,291.2615051269531,293.2242431640625,293.1499938964844,293.1499938964844,280.6499938964844,38110.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221724033355713,1.0,0.0,0.0,3.645580053329468,3.645604372024536,8.868017857821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4801.3369140625,0.0,1544.0260009765625,1895.4371337890625,0.0,2675.706787109375,0.9056113958358764,1.0,0.0,3.0,1.0,0.0
12214980,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450561523437,0.9990000128746032,0.5692793130874634,0.4459616839885711,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.765611469745636,0.2213114202022552,0.2107556313276291,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383728027344,0.8108401894569397,0.2620380222797394,0.1842984110116958,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7329406738281,0.7275217771530151,0.1879843324422836,0.1795040220022201,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.7054556012153625,0.1706206798553466,0.7747273445129395,283.7409362792969,284.95001220703125,297.14947509765625,288.3681030273437,297.14776611328125,297.3917236328125,283.766357421875,1.0,0.4191647171974182,1.0,1.0,0.0,1.0,-2.1549341678619385,2.154930591583252,3.739312887773849e-06,1.6653467416763306,0.8672894239425659,0.8672894239425659,0.0,89.8091049194336,100.0,29562.205078125,0.0,900.7056274414062,1.0,280.59814453125,282.5160217285156,291.2254638671875,293.05133056640625,293.1499938964844,293.1499938964844,280.6499938964844,38071.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058500289916992,1.0,0.0,0.0,3.606279373168945,3.6063034534454346,8.67784763158852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4906.443359375,0.0,1500.3790283203125,1895.4371337890625,0.0,2525.029541015625,0.8970025181770325,1.0,0.0,3.0,1.0,0.0
12215040,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863830566406,0.9990000128746032,0.5722758769989014,0.4478017091751098,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830871582031,0.7667974233627319,0.223347783088684,0.2126093357801437,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.8109975457191467,0.2633889317512512,0.1851686537265777,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.7283899784088135,0.1895629465579986,0.1809430122375488,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811950683594,0.7059714794158936,0.1717474460601806,0.7795414328575134,283.8849792480469,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.4016418457031,283.8934020996094,1.0,0.4215206801891327,1.0,1.0,0.0,1.0,-2.167924404144287,2.1679208278656006,3.784221462410642e-06,1.6754250526428225,0.8617185950279236,0.8617185950279236,0.0,90.66338348388672,103.0,29593.4375,0.0,916.2548217773438,1.0,280.6865539550781,282.6556701660156,291.2714538574219,293.1634826660156,293.1499938964844,293.1499938964844,280.95001220703125,37932.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796438992023468,1.0,0.0,0.0,3.5716538429260254,3.5716774463653564,8.512007525496301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4759.73046875,0.0,1461.886962890625,1895.4371337890625,0.0,2438.913330078125,0.8891672492027283,1.0,0.0,3.0,1.0,0.0
12215100,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.9990000128746032,0.5752832889556885,0.4497177302837372,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.768044650554657,0.2254129350185394,0.2145591974258422,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00799560546875,0.8112340569496155,0.2647634744644165,0.1861270666122436,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.7293047904968262,0.1911609321832656,0.1824586987495422,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.7065579295158386,0.1729005128145218,0.7847278118133545,284.0105895996094,284.95001220703125,297.215576171875,288.38555908203125,297.2138671875,297.41131591796875,284.0363464355469,1.0,0.4240177869796753,1.0,1.0,0.0,1.0,-2.18176794052124,2.1817641258239746,3.832416496152291e-06,1.6861772537231443,0.8565939664840698,0.8565939664840698,0.0,91.5673370361328,103.0,29175.48828125,0.0,932.9810791015624,1.0,280.8941650390625,282.8217163085937,291.26727294921875,293.0465393066406,293.1499938964844,293.1499938964844,280.95001220703125,37832.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843512296676636,1.0,0.0,0.0,3.5375430583953857,3.5375664234161377,8.350198186235502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4871.7451171875,0.0,1424.90234375,1895.4371337890625,0.0,2329.2939453125,0.8815815448760986,1.0,0.0,3.0,1.0,0.0
12215160,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.9990000128746032,0.5786754488945007,0.4516801834106445,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.7693656086921692,0.2276313453912735,0.2166029065847396,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.8115594387054443,0.266330748796463,0.1871693879365921,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15496826171875,0.7302778363227844,0.1928852647542953,0.1840496659278869,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.7072257995605469,0.1741768419742584,0.7902745604515076,284.1579284667969,284.95001220703125,297.24853515625,288.3941345214844,297.2468566894531,297.4240417480469,284.166259765625,1.0,0.4266442954540252,1.0,1.0,0.0,1.0,-2.1964032649993896,2.196399450302124,3.883705630869372e-06,1.6975336074829102,0.8528743386268616,0.8528743386268616,0.0,92.51126098632812,106.0,29222.166015625,0.0,950.8236083984376,1.0,280.9859313964844,282.96563720703125,291.32598876953125,293.1852111816406,293.1499938964844,293.1499938964844,281.25,37629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794938683509827,1.0,0.0,0.0,3.5088276863098145,3.508850812911988,8.215185971494066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4739.32666015625,0.0,1393.4278564453125,1895.4371337890625,0.0,2285.59716796875,0.8750131130218506,1.0,0.0,3.0,1.0,0.0
12215220,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.9990000128746032,0.5819674730300903,0.4537458121776581,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.7706931829452515,0.2298479080200195,0.2187125980854034,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.8118963241577148,0.267877846956253,0.1882653832435608,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723388671875,0.7312527894973755,0.194604143500328,0.1856937408447265,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704162597656,0.7079134583473206,0.1754557192325592,0.7960901260375977,284.2799377441406,284.95001220703125,297.2814025878906,288.402587890625,297.2797546386719,297.4352722167969,284.3049011230469,1.0,0.429388552904129,1.0,1.0,0.0,1.0,-2.2116942405700684,2.211690187454224,3.937698693334824e-06,1.7094088792800903,0.8495128750801086,0.8495128750801086,0.0,93.50791931152344,106.0,28831.462890625,0.0,969.7274780273438,1.0,281.19073486328125,283.1258239746094,291.32403564453125,293.08087158203125,293.1499938964844,293.1499938964844,281.25,37483.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715902924537659,1.0,0.0,0.0,3.481465101242065,3.48148775100708,8.087557148428459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4846.30029296875,0.0,1364.212646484375,1895.4371337890625,0.0,2214.973388671875,0.8689068555831909,1.0,0.0,3.0,1.0,0.0
12215280,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313049316406,0.9990000128746032,0.5855725407600403,0.4558786451816559,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278869628906,0.77204829454422,0.2321968823671341,0.2208896875381469,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8122687935829163,0.2695890963077545,0.1894178241491317,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.7322472929954529,0.1964315474033355,0.1873911470174789,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.7086354494094849,0.176839143037796,0.8021628260612488,284.4298095703125,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.44873046875,284.43853759765625,1.0,0.4322386085987091,1.0,1.0,0.0,1.0,-2.2275869846343994,2.2275829315185547,3.9942174225870986e-06,1.7217386960983276,0.8476268649101257,0.8476268649101257,0.0,94.54601287841795,109.0,28922.005859375,0.0,989.6279296875,1.0,281.2841186523437,283.2705383300781,291.3772888183594,293.2176818847656,293.1499938964844,293.1499938964844,281.54998779296875,37240.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698888182640076,1.0,0.0,0.0,3.46015739440918,3.4601798057556152,7.988863899299758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4720.7197265625,0.0,1340.8341064453125,1895.4371337890625,0.0,2199.850830078125,0.8639733791351318,1.0,0.0,3.0,1.0,0.0
12215340,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.9990000128746032,0.5890799164772034,0.4580977857112884,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.7734048366546631,0.2345438301563263,0.2231221795082092,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8126474618911743,0.2712817192077636,0.1906140446662902,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.7332400679588318,0.1982531696557998,0.1891324818134308,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.709364116191864,0.1782227307558059,0.8084545731544495,284.5647888183594,284.95001220703125,297.346923828125,288.4192199707031,297.3453063964844,297.4604797363281,284.5921325683594,1.0,0.4351859986782074,1.0,1.0,0.0,1.0,-2.2440195083618164,2.244015455245972,4.053121756442124e-06,1.7344956398010254,0.846280574798584,0.846280574798584,0.0,95.63035583496094,109.0,28684.919921875,0.0,1010.5087890625,1.0,281.4876403808594,283.4326171875,291.368408203125,293.11285400390625,293.1499938964844,293.1499938964844,281.54998779296875,37054.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644214630126953,1.0,0.0,0.0,3.441220283508301,3.441242456436157,7.901658136688638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4828.40283203125,0.0,1320.4979248046875,1895.4371337890625,0.0,2151.46435546875,0.8596743941307068,1.0,0.0,3.0,1.0,0.0
12215400,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.9990000128746032,0.5929750204086304,0.4603080749511719,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7748459577560425,0.2370474636554718,0.2254357635974884,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.8131229281425476,0.2731703817844391,0.1918809115886688,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7343024611473083,0.2002039551734924,0.1909385472536087,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7101717591285706,0.1797283142805099,0.8150439858436584,284.72576904296875,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.47491455078125,284.7346496582031,1.0,0.438224583864212,1.0,1.0,0.0,1.0,-2.2610583305358887,2.261054039001465,4.114655894227326e-06,1.7477076053619385,0.846497118473053,0.846497118473053,0.0,96.73678588867188,112.0,28840.123046875,0.0,1032.3759765625,1.0,281.58282470703125,283.5811767578125,291.41650390625,293.250244140625,293.1499938964844,293.1499938964844,281.8500061035156,36761.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647220492362976,1.0,0.0,0.0,3.429110527038574,3.4291326999664307,7.846144285394985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.689453125,0.0,1306.37841796875,1895.4371337890625,0.0,2154.116455078125,0.8567482233047485,1.0,0.0,3.0,1.0,0.0
12215460,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.596737265586853,0.4625635743141174,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7763134837150574,0.2395336478948593,0.2278082817792892,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8136310577392578,0.2750225663185119,0.1931954771280288,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7353859543800354,0.202136144042015,0.1927917301654815,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7110065221786499,0.1812221258878708,0.8218632936477661,284.8578186035156,284.95001220703125,297.4120788574219,288.4354248046875,297.4104919433594,297.48681640625,284.88433837890625,1.0,0.4413482546806335,1.0,1.0,0.0,1.0,-2.278613567352295,2.278609275817871,4.178589279035805e-06,1.7613309621810913,0.8470780849456787,0.8470780849456787,0.0,97.87884521484376,112.0,28613.1171875,0.0,1055.21728515625,1.0,281.785400390625,283.73797607421875,291.4034118652344,293.1446228027344,293.1499938964844,293.1499938964844,281.8500061035156,36558.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609391808509827,1.0,0.0,0.0,3.419754981994629,3.4197769165039062,7.803388939464639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4816.3798828125,0.0,1295.693603515625,1895.4371337890625,0.0,2120.8154296875,0.8545317649841309,1.0,0.0,3.0,1.0,0.0
12215520,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.6008495092391968,0.4648197591304779,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.777837872505188,0.2421600669622421,0.230245292186737,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8142087459564209,0.2770539820194244,0.1945673823356628,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7365159392356873,0.2041829377412796,0.1946953684091568,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7118927836418152,0.1828280836343765,0.8289228677749634,285.01568603515625,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.4981994628906,285.02410888671875,1.0,0.4445489048957824,1.0,1.0,0.0,1.0,-2.2966644763946533,2.296660184860229,4.244844149070559e-06,1.7753230333328247,0.8491957783699036,0.8491957783699036,0.0,99.04320526123048,115.0,28778.69921875,0.0,1078.988525390625,1.0,281.8816223144531,283.8830871582031,291.4461669921875,293.2773132324219,293.1499938964844,293.1499938964844,282.1499938964844,36257.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623463869094849,1.0,0.0,0.0,3.41721248626709,3.417234182357788,7.791790039846092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4701.77880859375,0.0,1291.075439453125,1895.4371337890625,0.0,2133.184326171875,0.8537144064903259,1.0,0.0,3.0,1.0,0.0
12215580,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9990000128746032,0.6048057079315186,0.4671169519424438,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7793733477592468,0.2447564452886581,0.2327279150485992,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8148050904273987,0.2790330946445465,0.1959766447544098,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7376542091369629,0.2061997950077057,0.1966342628002166,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7127962708473206,0.1844163089990615,0.8361823558807373,285.14459228515625,284.95001220703125,297.4768371582031,288.45123291015625,297.47528076171875,297.5079345703125,285.1702880859375,1.0,0.4478214681148529,1.0,1.0,0.0,1.0,-2.315148115158081,2.315143823623657,4.313276804168709e-06,1.789661169052124,0.8516573905944824,0.8516573905944824,0.0,100.24049377441406,115.0,28563.646484375,0.0,1103.6905517578125,1.0,282.08404541015625,284.03497314453125,291.4286499023437,293.1681213378906,293.1499938964844,293.1499938964844,282.1499938964844,36049.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759286642074585,1.0,0.0,0.0,3.417482376098633,3.41750431060791,7.793021268298617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4804.517578125,0.0,1289.8905029296875,1895.4371337890625,0.0,2106.31884765625,0.8536217212677002,1.0,0.0,3.0,1.0,0.0
12215640,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.9990000128746032,0.6090947985649109,0.4694095849990845,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.7809559106826782,0.2474866807460785,0.2352660000324249,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8154571056365967,0.2811800837516784,0.1974326968193054,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.7388314604759216,0.2083268761634826,0.1986157149076461,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.7137413024902344,0.1861083656549453,0.8436503410339355,285.298583984375,284.95001220703125,297.509033203125,288.4590148925781,297.50750732421875,297.5193176269531,285.3064880371094,1.0,0.4511586427688598,1.0,1.0,0.0,1.0,-2.334050178527832,2.334045886993408,4.383824489195831e-06,1.804307460784912,0.8556224703788757,0.8556224703788757,0.0,101.4570541381836,118.0,28739.572265625,0.0,1129.28076171875,1.0,282.1805419921875,284.1756896972656,291.4677429199219,293.29718017578125,293.1499938964844,293.1499938964844,282.45001220703125,35753.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611053586006165,1.0,0.0,0.0,3.4243264198303223,3.4243483543396,7.824266390343837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4690.828125,0.0,1294.5595703125,1895.4371337890625,0.0,2122.275146484375,0.8548949360847473,1.0,0.0,3.0,1.0,0.0
12215700,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.9990000128746032,0.6132073998451233,0.4717395901679992,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.7825425267219543,0.2501804530620575,0.2378434985876083,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.8161213397979736,0.2832706272602081,0.1989210397005081,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.7400156855583191,0.2104230523109436,0.2006301283836364,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.7146907448768616,0.1877723187208175,0.8512734174728394,285.4244384765625,284.95001220703125,297.5411071777344,288.4666748046875,297.53961181640625,297.5289001464844,285.449462890625,1.0,0.4545559585094452,1.0,1.0,0.0,1.0,-2.3533105850219727,2.3533060550689697,4.456347596715204e-06,1.8192421197891235,0.8599200248718262,0.8599200248718262,0.0,102.70408630371094,118.0,28531.21875,0.0,1155.761474609375,1.0,282.3835754394531,284.3232116699219,291.44757080078125,293.1852722167969,293.1499938964844,293.1499938964844,282.45001220703125,35554.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582629323005676,1.0,0.0,0.0,3.433897018432617,3.4339189529418945,7.868063107707712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4792.916015625,0.0,1302.6326904296875,1895.4371337890625,0.0,2097.354248046875,0.8568646907806396,1.0,0.0,3.0,1.0,0.0
12215760,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.9990000128746032,0.6175985336303711,0.4748507440090179,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7837322354316711,0.2529942095279693,0.2404785603284835,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8164132237434387,0.2855142056941986,0.2004585266113281,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.7408608198165894,0.2126171290874481,0.20269276201725,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7152920365333557,0.1895227134227752,0.859097421169281,285.5751647949219,284.95001220703125,297.57305908203125,288.4742431640625,297.5678405761719,297.5397644042969,285.58258056640625,1.0,0.4579807817935943,0.9005783796310425,0.9005783796310425,0.2000000029802322,1.0,-2.373929023742676,2.076418161392212,0.2975108027458191,1.5390516519546509,0.8656927347183228,0.8656927347183228,0.0,104.05115509033205,121.0,28722.03515625,0.0,1183.4434814453125,1.0,282.4800109863281,284.46002197265625,291.4847717285156,293.3127746582031,293.1499938964844,293.1499938964844,282.75,35275.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601937055587769,1.0,0.0,0.0,3.4496099948883057,3.449631929397583,7.94023321759596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4679.958984375,0.0,1316.3173828125,1895.4371337890625,0.0,2114.27197265625,0.8601217269897461,1.0,0.0,3.0,1.0,0.0
12215820,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.9990000128746032,0.6216639280319214,0.4782062172889709,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7847966551780701,0.2557637095451355,0.2431405633687973,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.8165952563285828,0.2876892685890198,0.2020169794559478,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.74159836769104,0.214770495891571,0.2047753036022186,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.7157853841781616,0.1912352591753006,0.867005467414856,285.6988220214844,284.95001220703125,297.6048889160156,288.4817199707031,297.5857238769531,297.54791259765625,285.7228698730469,1.0,0.4614209234714508,0.8011568188667297,0.8011568188667297,0.4000000059604645,1.0,-2.3950324058532715,1.6076444387435913,0.787388026714325,1.0670474767684937,0.8717935681343079,0.8717935681343079,0.0,105.45095825195312,121.0,28508.6484375,0.0,1211.8656005859375,1.0,282.6840515136719,284.6043701171875,291.46337890625,293.199462890625,293.1499938964844,293.1499938964844,282.75,35090.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757375180721283,1.0,0.0,0.0,3.4677071571350098,3.467729330062866,8.023764053177729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4782.89501953125,0.0,1333.194091796875,1895.4371337890625,0.0,2089.589599609375,0.8640139102935791,1.0,0.0,3.0,1.0,0.0
12215880,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9990000128746032,0.6259995698928833,0.4810513257980346,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7861785888671875,0.2586629390716553,0.2458472400903701,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.8170957565307617,0.2900231480598449,0.2036123573780059,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.742610514163971,0.2170306891202926,0.2068916261196136,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.7165500521659851,0.1930443197488784,0.875047504901886,285.8413391113281,284.95001220703125,297.6365661621094,288.4891052246094,297.59686279296875,297.55731201171875,285.8478088378906,1.0,0.4649005234241485,0.7017351984977722,0.7017351984977722,0.6000000238418579,1.0,-2.4158170223236084,1.2137049436569214,1.202112078666687,0.6691861152648926,0.8792640566825867,0.8792640566825867,0.0,106.79899597167967,124.0,28674.162109375,0.0,1240.7789306640625,1.0,282.7789001464844,284.733154296875,291.50048828125,293.3266296386719,293.1499938964844,293.1499938964844,283.04998779296875,34830.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593740820884705,1.0,0.0,0.0,3.490886926651001,3.4909093379974365,8.131391950882971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4666.5615234375,0.0,1354.88037109375,1895.4371337890625,0.0,2107.085205078125,0.8690270185470581,1.0,0.0,3.0,1.0,0.0
12215940,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9990000128746032,0.6301752328872681,0.4834578037261963,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7878097891807556,0.2615103721618652,0.2485761791467666,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8178410530090332,0.2922775447368622,0.2052221149206161,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.7438405752182007,0.2192437797784805,0.2090239375829696,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.7175289988517761,0.1948134154081344,0.8831690549850464,285.96044921875,284.95001220703125,297.6680908203125,288.49639892578125,297.6085205078125,297.5650329589844,285.9836730957031,1.0,0.4684385657310486,0.6023136377334595,0.6023136377334595,0.800000011920929,1.0,-2.436237096786499,1.035447597503662,1.400789499282837,0.4866104125976562,0.8870601058006287,0.8870601058006287,0.0,108.09683990478516,124.0,28429.2890625,0.0,1270.3160400390625,1.0,282.9849853515625,284.873779296875,291.47705078125,293.2089233398437,293.1499938964844,293.1499938964844,283.04998779296875,34679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563571929931641,1.0,0.0,0.0,3.5166261196136475,3.516648530960083,8.25174254259764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.5478515625,0.0,1380.2615966796875,1895.4371337890625,0.0,2080.6982421875,0.8745991587638855,1.0,0.0,3.0,1.0,0.0
12216000,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9990000128746032,0.6347348093986511,0.4856618344783783,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7895790934562683,0.2644844949245453,0.2513483166694641,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.818726658821106,0.2946875393390655,0.2068669199943542,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.7451913952827454,0.2215588837862014,0.211187869310379,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.7186200022697449,0.1966766864061355,0.8914288282394409,286.0975952148437,284.95001220703125,297.6994323730469,288.50360107421875,297.62030029296875,297.5747375488281,286.103515625,1.0,0.4720365703105926,0.502892017364502,0.502892017364502,1.0,1.0,-2.456712007522583,0.8993610143661499,1.557350993156433,0.346105009317398,0.8961857557296753,0.8961857557296753,0.0,109.36038208007812,127.0,28592.7109375,0.0,1300.6744384765625,1.0,283.0782165527344,284.9971618652344,291.5134582519531,293.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,34451.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581735253334045,1.0,0.0,0.0,3.546236038208008,3.5462586879730225,8.39128631469066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4808.845703125,0.0,1409.50537109375,1895.4371337890625,0.0,2096.572021484375,0.8791232109069824,1.0,0.0,3.0,1.0,0.0
12216060,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9990000128746032,0.6390396356582642,0.4880309998989105,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.7912558317184448,0.2673730850219726,0.2541408240795135,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.8195272088050842,0.2969747185707092,0.2085234522819519,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.7464645504951477,0.2237969934940338,0.2133654206991195,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.7196335196495056,0.1984735429286956,0.8997671604156494,286.16290283203125,284.95001220703125,297.73065185546875,288.5107116699219,297.6367492675781,297.5823059082031,286.1720886230469,1.0,0.4756618440151214,0.517657458782196,0.517657458782196,1.0,1.0,-2.477538585662842,0.918932855129242,1.558605670928955,0.3609831929206848,0.904893696308136,0.904893696308136,0.0,110.71725463867188,127.0,28662.068359375,0.0,1331.8966064453125,1.0,283.15826416015625,285.0646667480469,291.54345703125,293.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,34095.88671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628365159034729,1.0,0.0,0.0,3.564461708068848,3.5644845962524414,8.477762207803607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.064453125,0.0,1426.156005859375,1895.4371337890625,0.0,2137.497802734375,0.8844889998435974,1.0,0.0,3.0,1.0,0.0
