time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.9990000128746032,0.6431503295898438,0.4906604290008545,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.7926890850067139,0.2701911926269531,0.2568608820438385,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.8200864791870117,0.2991632521152496,0.2101033926010131,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.7475244998931885,0.2259663790464401,0.2154754400253296,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.7204340100288391,0.2002016305923462,0.907807230949402,286.2180480957031,284.95001220703125,297.7616882324219,288.5177307128906,297.6534118652344,297.5880126953125,286.2207336425781,1.0,0.4792925119400024,0.5324229598045349,0.5324229598045349,1.0,1.0,-2.498058795928955,0.9493138790130616,1.548745036125183,0.3867525160312652,0.9139382243156432,0.9139382243156432,0.0,112.15203857421876,130.0,28889.755859375,0.0,1363.4930419921875,1.0,283.19012451171875,285.1098022460937,291.5783386230469,293.462158203125,293.1499938964844,293.1499938964844,283.04998779296875,33898.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702204585075378,1.0,0.0,0.0,3.591381072998047,3.5914039611816406,8.606295409663289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5021.13916015625,0.0,1453.4508056640625,1895.4371337890625,0.0,2202.796142578125,0.8923420310020447,1.0,0.0,3.0,1.0,0.0
12216180,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.9990000128746032,0.6468029618263245,0.4935972392559051,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.7938291430473328,0.2728454768657684,0.2594824135303497,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.8203571438789368,0.3011329770088196,0.2115836143493652,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.7483229637145996,0.2279857397079467,0.2174931317567825,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7209721207618713,0.2017813473939895,0.9154112339019777,286.2005615234375,284.95001220703125,297.79254150390625,288.524658203125,297.6682434082031,297.5903625488281,286.1944885253906,1.0,0.4829094707965851,0.547188401222229,0.547188401222229,1.0,1.0,-2.5180766582489014,0.9781229496002196,1.5399537086486816,0.4110715389251709,0.9221643805503844,0.9221643805503844,0.0,113.67031860351562,130.0,29320.8046875,0.0,1395.270263671875,1.0,283.12994384765625,285.0717468261719,291.6327209472656,293.6083679199219,293.1499938964844,293.1499938964844,283.04998779296875,34050.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834479212760925,1.0,0.0,0.0,3.633054494857788,3.63307785987854,8.807184599390894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5026.79541015625,0.0,1499.8782958984375,1895.4371337890625,0.0,2321.15185546875,0.9001597166061401,1.0,0.0,3.0,1.0,0.0
12216240,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669921875,0.9990000128746032,0.6497707366943359,0.4970865249633789,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.7944361567497253,0.2752448618412018,0.2618992328643799,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.8200981020927429,0.3027752041816711,0.2128646820783615,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.7486443519592285,0.2297733575105667,0.2193256765604019,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.7210359573364258,0.2031267434358596,0.9221422672271729,286.1671447753906,284.95001220703125,297.8232116699219,288.5315246582031,297.6803283691406,297.5877685546875,286.1663513183594,1.0,0.4864725172519684,0.5619538426399231,0.5619538426399231,1.0,1.0,-2.5370030403137207,1.005083084106445,1.5319199562072754,0.4337972402572632,0.9299122095108032,0.9299122095108032,0.0,115.32593536376952,133.0,29590.015625,0.0,1426.6795654296875,1.0,283.1015625,285.0333251953125,291.6406555175781,293.6261291503906,293.1499938964844,293.1499938964844,282.75,34117.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948152422904968,1.0,0.0,0.0,3.665862560272217,3.665886402130127,8.966969176071871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5287.44384765625,0.0,1536.7451171875,1895.4371337890625,0.0,2424.1201171875,0.9076975584030152,1.0,0.0,3.0,1.0,0.0
12216300,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.9990000128746032,0.6522225141525269,0.5010259747505188,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7945985794067383,0.2774550020694732,0.2641320824623108,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8194054365158081,0.3041860461235046,0.2139746099710464,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.7485607266426086,0.2313820868730545,0.2209864407777786,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.7206838726997375,0.2042783498764038,0.928007185459137,286.0697631835937,284.95001220703125,297.85369873046875,288.5382995605469,297.6906433105469,297.5817565917969,286.0494689941406,1.0,0.4899570643901825,0.5767192840576172,0.5767192840576172,1.0,1.0,-2.5547966957092285,1.030173897743225,1.524622917175293,0.4549039602279663,0.9365664720535278,0.9365664720535278,0.0,117.08902740478516,133.0,30333.6171875,0.0,1457.4901123046875,1.0,282.8974304199219,284.896728515625,291.7037353515625,293.8598022460937,293.1499938964844,293.1499938964844,282.75,34230.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81399005651474,1.0,0.0,0.0,3.6989686489105225,3.698992729187012,9.129659588325012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5207.3974609375,0.0,1574.9168701171875,1895.4371337890625,0.0,2599.98486328125,0.9150057435035706,1.0,0.0,3.0,1.0,0.0
12216360,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.9990000128746032,0.6535972356796265,0.5056397914886475,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.794093906879425,0.2792689502239227,0.26607146859169,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.8180558085441589,0.3051128685474396,0.2148167937994003,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.7478756904602051,0.2326340079307556,0.2223816663026809,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.7197184562683105,0.2050662785768509,0.9325798749923706,285.9537658691406,284.95001220703125,297.88397216796875,288.54498291015625,297.695068359375,297.568603515625,285.9501037597656,1.0,0.4933228194713592,0.5750580430030823,0.5750580430030823,1.0,1.0,-2.5708565711975098,1.0366878509521484,1.534168720245361,0.4578658044338226,0.941998302936554,0.941998302936554,0.0,119.0071029663086,136.0,30612.228515625,0.0,1487.1219482421875,1.0,282.81182861328125,284.7819519042969,291.6789245605469,293.788330078125,293.1499938964844,293.1499938964844,282.45001220703125,34399.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826542317867279,1.0,0.0,0.0,3.726749181747437,3.726773738861084,9.267308769267402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5399.01123046875,0.0,1608.0186767578125,1895.4371337890625,0.0,2716.2822265625,0.9214561581611632,1.0,0.0,3.0,1.0,0.0
12216420,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.9990000128746032,0.6545815467834473,0.5107031464576721,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.7931273579597473,0.2809432446956634,0.2677840888500213,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.8162565231323242,0.3058926165103912,0.2154633402824401,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7467673420906067,0.2337435185909271,0.2235631048679351,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.718288004398346,0.2056792229413986,0.9360322952270508,285.8383178710937,284.95001220703125,297.9140625,288.5516052246094,297.69793701171875,297.55340576171875,285.817626953125,1.0,0.4965474903583526,0.5733968019485474,0.5733968019485474,1.0,1.0,-2.585344791412353,1.041293978691101,1.5440508127212524,0.45924973487854,0.946919322013855,0.946919322013855,0.0,121.02281188964844,136.0,31325.66015625,0.0,1515.40283203125,1.0,282.5963134765625,284.6300048828125,291.7003173828125,293.949462890625,293.1499938964844,293.1499938964844,282.45001220703125,34537.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418487310409546,1.0,0.0,0.0,3.7535512447357178,3.753575801849365,9.401084639648616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5285.3251953125,0.0,1640.1988525390625,1895.4371337890625,0.0,2858.992919921875,0.9274726510047911,1.0,0.0,3.0,1.0,0.0
12216480,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9990000128746032,0.6547141075134277,0.5161576271057129,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7917490601539612,0.2823227941989898,0.2692761719226837,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.81404709815979,0.3063289821147918,0.2159230262041092,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7452846169471741,0.2345817685127258,0.2245376408100128,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7164272665977478,0.2060045599937439,0.9384084939956664,285.7213439941406,284.95001220703125,297.9439392089844,288.5581359863281,297.6977233886719,297.53326416015625,285.7176513671875,1.0,0.4996170699596405,0.5717355608940125,0.5717355608940125,1.0,1.0,-2.598273277282715,1.045165777206421,1.553107500076294,0.4602622389793396,0.9507864117622375,0.9507864117622375,0.0,123.12362670898438,139.0,31559.3828125,0.0,1542.2188720703125,1.0,282.51171875,284.5162658691406,291.6543884277344,293.83447265625,293.1499938964844,293.1499938964844,282.1499938964844,34712.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494159579277039,1.0,0.0,0.0,3.775424480438232,3.775449514389038,9.510970926385198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5476.87255859375,0.0,1667.2747802734375,1895.4371337890625,0.0,2929.800537109375,0.9325904846191406,1.0,0.0,3.0,1.0,0.0
12216540,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.9990000128746032,0.6546744704246521,0.5217333436012268,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.790196418762207,0.2836597561836242,0.2706324458122253,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.8116552829742432,0.3067416250705719,0.2162767499685287,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7436366677284241,0.2353624999523162,0.2253760546445846,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.7143223285675049,0.2062386721372604,0.940009593963623,285.61346435546875,284.95001220703125,297.9736022949219,288.5645751953125,297.6973876953125,297.51318359375,285.5961608886719,1.0,0.5025316476821899,0.5700743198394775,0.5700743198394775,1.0,1.0,-2.6099603176116943,1.048452377319336,1.5615079402923584,0.4609450697898865,0.9542636275291444,0.9542636275291444,0.0,125.23829650878906,139.0,32360.1484375,0.0,1567.629150390625,1.0,282.2943115234375,284.36688232421875,291.6721496582031,293.982177734375,293.1499938964844,293.1499938964844,282.1499938964844,34849.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603354096412659,1.0,0.0,0.0,3.796368598937988,3.796393871307373,9.616787792765535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.357421875,0.0,1693.2332763671875,1895.4371337890625,0.0,3032.150634765625,0.9373083114624025,1.0,0.0,3.0,1.0,0.0
12216600,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.6540381908416748,0.5273952484130859,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.7885004281997681,0.2848096191883087,0.2718610763549804,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.8090955018997192,0.3069444894790649,0.2165305465459823,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.7418560981750488,0.235968068242073,0.2260894477367401,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.7119975686073303,0.2062840759754181,0.9409269690513612,285.5140075683594,284.95001220703125,298.0030517578125,288.5709533691406,297.6952819824219,297.4904479980469,285.5106201171875,1.0,0.5052950382232666,0.5684131383895874,0.5684131383895874,1.0,1.0,-2.620506763458252,1.0511960983276367,1.5693105459213257,0.4613515734672546,0.95693439245224,0.95693439245224,0.0,127.3614501953125,142.0,32638.734375,0.0,1591.6971435546875,1.0,282.2113647460937,284.2630920410156,291.6336669921875,293.87255859375,293.1499938964844,293.1499938964844,281.8500061035156,35014.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648454546928406,1.0,0.0,0.0,3.81335711479187,3.813382625579834,9.703048817755189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5565.97802734375,0.0,1714.9129638671875,1895.4371337890625,0.0,3074.4560546875,0.941261887550354,1.0,0.0,3.0,1.0,0.0
12216660,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.9990000128746032,0.6533699631690979,0.5329468846321106,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.7868338227272034,0.2859772741794586,0.2730322182178497,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8065349459648132,0.3071939051151275,0.216748759150505,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.7400932908058167,0.2365729063749313,0.2267377227544784,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.7095939517021179,0.206303060054779,0.9414308667182922,285.4115905761719,284.95001220703125,298.0322570800781,288.5772705078125,297.6941223144531,297.4691467285156,285.3939208984375,1.0,0.5079197287559509,0.567637026309967,0.567637026309967,1.0,1.0,-2.630232334136963,1.0545377731323242,1.5756946802139282,0.4625188708305359,0.9591242671012878,0.9591242671012878,0.0,129.44122314453125,142.0,33459.4765625,0.0,1614.5926513671875,1.0,281.992919921875,284.1165466308594,291.6620788574219,294.03350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35133.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740389943122864,1.0,0.0,0.0,3.828881740570069,3.8289074897766113,9.782214647202636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.9365234375,0.0,1734.634765625,1895.4371337890625,0.0,3160.69482421875,0.9448152184486388,1.0,0.0,3.0,1.0,0.0
12216720,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.9990000128746032,0.6521527171134949,0.5384780764579773,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.7851189374923706,0.2869832515716553,0.2741139829158783,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.8038879036903381,0.3072597682476043,0.2168989926576614,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.7382850050926208,0.2370293885469436,0.2272984236478805,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7070494890213013,0.2061702609062194,0.9414702653884888,285.3128662109375,284.95001220703125,298.06121826171875,288.58349609375,297.691650390625,297.4458923339844,285.3099365234375,1.0,0.5104113817214966,0.5668609142303467,0.5668609142303467,1.0,1.0,-2.639082193374634,1.057545185089111,1.5815370082855225,0.4635626375675201,0.960463285446167,0.960463285446167,0.0,131.5043487548828,130.0,33716.22265625,0.0,1636.3277587890625,1.0,281.911376953125,284.0149841308594,291.6323547363281,293.9324951171875,293.1499938964844,293.1499938964844,281.54998779296875,35287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776295185089111,1.0,0.0,0.0,3.840837001800537,3.840862989425659,9.843398629527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.84375,0.0,1750.4173583984375,1895.4371337890625,0.0,3194.36181640625,0.9476357102394104,1.0,0.0,3.0,1.0,0.0
12216780,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.9990000128746032,0.6512198448181152,0.5393694639205933,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.78563392162323,0.2880078852176666,0.2750941216945648,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8035353422164917,0.3073689341545105,0.2169797122478485,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7383620738983154,0.2374875694513321,0.2277511656284332,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.7064998745918274,0.2060280889272689,0.9409437775611876,285.2079162597656,284.95001220703125,298.0899658203125,288.58966064453125,297.689208984375,297.4229431152344,285.189697265625,1.0,0.5106009840965271,0.5660848021507263,0.5660848021507263,1.0,1.0,-2.641355514526367,1.0575957298278809,1.5837597846984863,0.4632859826087951,0.9612721800804138,0.9612721800804138,0.0,131.87583923339844,130.0,34462.2265625,0.0,1641.212646484375,1.0,281.69244384765625,283.86651611328125,291.6658935546875,294.0992431640625,293.1499938964844,293.1499938964844,281.54998779296875,35400.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862761855125427,1.0,0.0,0.0,3.8515005111694336,3.851526498794556,9.898130883811973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5534.15380859375,0.0,1764.379638671875,1895.4371337890625,0.0,3275.365966796875,0.9500800967216492,1.0,0.0,3.0,1.0,0.0
12216840,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9990000128746032,0.6505473256111145,0.5372978448867798,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7875064611434937,0.2888756394386291,0.2759484648704529,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.804572343826294,0.3072948753833771,0.2169626802206039,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7395809888839722,0.2378042191267013,0.2280817478895187,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7071730494499207,0.2057632952928543,0.9398739337921144,285.1045227050781,284.95001220703125,298.1184387207031,288.59576416015625,297.68804931640625,297.40240478515625,285.1011047363281,1.0,0.5096655488014221,0.565308690071106,0.565308690071106,1.0,1.0,-2.638991594314575,1.05559241771698,1.5833991765975952,0.4618924260139465,0.961178421974182,0.961178421974182,0.0,131.1361846923828,118.0,34643.390625,0.0,1634.5372314453125,1.0,281.61114501953125,283.7625732421875,291.6387939453125,293.9972229003906,293.1499938964844,293.1499938964844,281.25,35551.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889408528804779,1.0,0.0,0.0,3.858707904815674,3.858733892440796,9.935210982803255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5753.96728515625,0.0,1774.4541015625,1895.4371337890625,0.0,3304.67578125,0.9518126845359802,1.0,0.0,3.0,1.0,0.0
12216900,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.6507620215415955,0.5328981876373291,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7905088067054749,0.2897863686084747,0.2767424285411834,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.806753396987915,0.3072824776172638,0.2169025093317031,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7417528629302979,0.2381474077701568,0.228346973657608,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7088571190834045,0.2055277377367019,0.9385274648666382,284.9984741210937,284.95001220703125,298.14666748046875,288.601806640625,297.69097900390625,297.3890380859375,284.9806213378906,1.0,0.5077585577964783,0.5645325779914856,0.5645325779914856,1.0,1.0,-2.6332924365997314,1.0521082878112793,1.581184148788452,0.4597323834896087,0.9605762958526612,0.9605762958526612,0.0,129.54530334472656,118.0,35414.78125,0.0,1619.3546142578125,1.0,281.3919982910156,283.6162414550781,291.6723022460937,294.1627197265625,293.1499938964844,293.1499938964844,281.25,35660.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974881768226624,1.0,0.0,0.0,3.8645291328430176,3.86455512046814,9.965209528672858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5620.875,0.0,1782.50634765625,1895.4371337890625,0.0,3380.1591796875,0.9531779289245604,1.0,0.0,3.0,1.0,0.0
12216960,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.651381254196167,0.526610255241394,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.794432520866394,0.2905641794204712,0.2774505913257599,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8097920417785645,0.3071089684963226,0.2167718112468719,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7447137236595154,0.2383722960948944,0.2285296618938446,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7113164067268372,0.2051974684000015,0.936862289905548,284.8945617675781,284.95001220703125,298.1746520996094,288.6077575683594,297.6953125,297.37811279296875,284.8908386230469,1.0,0.5050284266471863,0.5639597773551941,0.5639597773551941,1.0,1.0,-2.624654769897461,1.047549605369568,1.5771052837371826,0.4571582078933716,0.9590848088264464,0.9590848088264464,0.0,127.27466583251952,121.0,35536.98828125,0.0,1597.0859375,1.0,281.3114624023437,283.5135803222656,291.6464538574219,294.0611877441406,293.1499938964844,293.1499938964844,280.95001220703125,35808.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002197980880737,1.0,0.0,0.0,3.8670222759246826,3.867048501968384,9.978072057492682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5845.52197265625,0.0,1786.768310546875,1895.4371337890625,0.0,3405.63330078125,0.9538446068763732,1.0,0.0,3.0,1.0,0.0
12217020,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9990000128746032,0.6525992155075073,0.5231632590293884,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7969436049461365,0.2914036810398102,0.2781804203987121,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8113945722579956,0.3070103824138641,0.2166556715965271,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7464690804481506,0.2386431694030761,0.2287293970584869,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.712496280670166,0.2049184888601303,0.935329258441925,284.78814697265625,284.95001220703125,298.20233154296875,288.6136779785156,297.70245361328125,297.3721008300781,284.7704467773437,1.0,0.5037960410118103,0.5633870363235474,0.5633870363235474,1.0,1.0,-2.619636297225952,1.0446423292160034,1.5749938488006592,0.4552161395549774,0.9570739269256592,0.9570739269256592,0.0,126.02218627929688,121.0,36292.953125,0.0,1584.5174560546875,1.0,281.0924072265625,283.3684997558594,291.67974853515625,294.2252502441406,293.1499938964844,293.1499938964844,280.95001220703125,35916.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078652858734132,1.0,0.0,0.0,3.868112087249756,3.868138313293457,9.98369614535477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5707.2548828125,0.0,1788.97509765625,1895.4371337890625,0.0,3476.7822265625,0.9541431665420532,1.0,0.0,3.0,1.0,0.0
12217080,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.9990000128746032,0.6533599495887756,0.5213932991027832,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7985602021217346,0.2921216785907745,0.2788815498352051,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8121098875999451,0.3067604303359985,0.2165085226297378,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7474544048309326,0.2388069778680801,0.2289043366909027,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.7129011750221252,0.2045538276433944,0.9337544441223145,284.6893310546875,284.95001220703125,298.2297668457031,288.6195373535156,297.7076110839844,297.36297607421875,284.6860656738281,1.0,0.5030040144920349,0.5628142952919006,0.5628142952919006,1.0,1.0,-2.6164910793304443,1.042549967765808,1.5739412307739258,0.4537914991378784,0.9542574286460876,0.9542574286460876,0.0,125.36437225341795,124.0,36450.62109375,0.0,1577.2281494140625,1.0,281.0128479003906,283.2716064453125,291.6540832519531,294.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,36063.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102299213409424,1.0,0.0,0.0,3.865879535675049,3.865905523300171,9.972175121220062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5941.056640625,0.0,1787.3719482421875,1895.4371337890625,0.0,3498.737548828125,0.9537457227706908,1.0,0.0,3.0,1.0,0.0
12217140,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.584228515625,0.9990000128746032,0.6540710926055908,0.5206243991851807,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.7996605634689331,0.2929025590419769,0.2795904874801636,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8123250603675842,0.3065876960754394,0.2163659036159515,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59210205078125,0.747988760471344,0.2390157878398895,0.2290806174278259,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943298339844,0.7128590941429138,0.204231709241867,0.932211935520172,284.5869445800781,284.95001220703125,298.25689697265625,288.6253356933594,297.7130432128906,297.3545227050781,284.56951904296875,1.0,0.5026054382324219,0.5622414946556091,0.5622414946556091,1.0,1.0,-2.6146035194396973,1.041015386581421,1.5735881328582764,0.452633798122406,0.9509474635124208,0.9509474635124208,0.0,125.05992889404295,124.0,37225.83984375,0.0,1573.2655029296875,1.0,280.79351806640625,283.13043212890625,291.6888732910156,294.29119873046875,293.1499938964844,293.1499938964844,280.6499938964844,36169.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177102446556092,1.0,0.0,0.0,3.862306594848633,3.862332820892334,9.953751032298896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5801.24462890625,0.0,1783.791015625,1895.4371337890625,0.0,3568.012451171875,0.9529917240142822,1.0,0.0,3.0,1.0,0.0
12217200,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49053955078125,0.9990000128746032,0.654181718826294,0.5208191275596619,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.8002125024795532,0.2935594916343689,0.2802585065364837,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8120051026344299,0.3062628507614136,0.2161841392517089,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920349121094,0.7480440735816956,0.2391156256198883,0.2292195111513137,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.712342381477356,0.2038158327341079,0.9305371046066284,284.49102783203125,284.95001220703125,298.28375244140625,288.6310729980469,297.71600341796875,297.3421325683594,284.48809814453125,1.0,0.5025280714035034,0.5616687536239624,0.5616687536239624,1.0,1.0,-2.613575220108032,1.0398576259613037,1.573717713356018,0.4516812264919281,0.9468382000923156,0.9468382000923156,0.0,125.08352661132812,127.0,37392.83203125,0.0,1571.9541015625,1.0,280.7138366699219,283.0368347167969,291.6647033691406,294.1915283203125,293.1499938964844,293.1499938964844,280.3500061035156,36319.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200583100318908,1.0,0.0,0.0,3.8553078174591056,3.855333805084229,9.91771003100439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.1845703125,0.0,1776.3304443359375,1895.4371337890625,0.0,3589.696533203125,0.9515239000320436,1.0,0.0,3.0,1.0,0.0
12217260,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.9990000128746032,0.6541875600814819,0.5217113494873047,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946533203125,0.8004000782966614,0.2942805588245392,0.280930608510971,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.8113340139389038,0.3060175776481628,0.2160050123929977,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970947265625,0.7477783560752869,0.2392616868019104,0.2293561249971389,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.7114987969398499,0.2034384757280349,0.928851306438446,284.3920593261719,284.95001220703125,298.310302734375,288.6367492675781,297.7192077636719,297.33026123046875,284.3748779296875,1.0,0.5027185082435608,0.5612855553627014,0.5612855553627014,1.0,1.0,-2.613376379013061,1.0392862558364868,1.5740901231765747,0.4511175751686096,0.9422624707221984,0.9422624707221984,0.0,125.3507080078125,127.0,38168.64453125,0.0,1572.872802734375,1.0,280.4951477050781,282.8996276855469,291.6995544433594,294.3603515625,293.1499938964844,293.1499938964844,280.3500061035156,36428.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274852275848388,1.0,0.0,0.0,3.846926689147949,3.8469526767730713,9.874636361928424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.64013671875,0.0,1766.876953125,1895.4371337890625,0.0,3658.069091796875,0.9496898651123048,1.0,0.0,3.0,1.0,0.0
12217320,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29840087890625,0.9990000128746032,0.6535772681236267,0.5233039855957031,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29931640625,0.8001774549484253,0.2948785722255707,0.2815596461296081,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.8102564811706543,0.3056234121322632,0.2157864868640899,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.747154712677002,0.23930025100708,0.2294535487890243,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002624511719,0.7102819085121155,0.2029661536216735,0.927007019519806,284.2988586425781,284.95001220703125,298.3365478515625,288.64239501953125,297.7201538085937,297.3148193359375,284.2961730957031,1.0,0.5031248331069946,0.5609023571014404,0.5609023571014404,1.0,1.0,-2.6136839389801025,1.0389509201049805,1.5747331380844116,0.4506956338882446,0.9368992447853088,0.9368992447853088,0.0,125.8537139892578,130.0,38339.33203125,0.0,1575.540771484375,1.0,280.41510009765625,282.8090209960937,291.6759033203125,294.2613525390625,293.1499938964844,293.1499938964844,280.04998779296875,36586.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298478364944458,1.0,0.0,0.0,3.834954023361206,3.834980010986328,9.813267070057918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6144.24462890625,0.0,1753.4517822265625,1895.4371337890625,0.0,3679.746337890625,0.947106122970581,1.0,0.0,3.0,1.0,0.0
12217380,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010803222656,0.9990000128746032,0.6528659462928772,0.5253679752349854,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.7997127771377563,0.2955434322357178,0.282191663980484,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.8089369535446167,0.3053125739097595,0.2155707776546478,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20867919921875,0.7463189959526062,0.2393875569105148,0.2295477241277694,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109680175781,0.7088227868080139,0.2025330513715744,0.9251368641853333,284.2037658691406,284.95001220703125,298.3625183105469,288.6479797363281,297.7215576171875,297.30035400390625,284.18701171875,1.0,0.5037106871604919,0.5605191588401794,0.5605191588401794,1.0,1.0,-2.6145288944244385,1.0388541221618652,1.5756747722625732,0.450378805398941,0.9311057925224304,0.9311057925224304,0.0,126.5228042602539,130.0,39134.4140625,0.0,1579.693115234375,1.0,280.1973876953125,282.6771850585937,291.7100830078125,294.4299011230469,293.1499938964844,293.1499938964844,280.04998779296875,36702.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371803402900696,1.0,0.0,0.0,3.821446180343628,3.82147216796875,9.74425802269252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.24658203125,0.0,1737.9100341796875,1895.4371337890625,0.0,3746.775146484375,0.9441304802894592,1.0,0.0,3.0,1.0,0.0
12217440,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.9990000128746032,0.6515406966209412,0.52793288230896,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1135559082031,0.7989504933357239,0.2960885763168335,0.2827818989753723,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134948730469,0.807305634021759,0.3048583567142486,0.2153180390596389,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1139831542969,0.7452270984649658,0.2393709868192672,0.2296039760112762,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144104003906,0.7070704102516174,0.2020088732242584,0.9231105446815492,284.1131591796875,284.95001220703125,298.3881225585937,288.65350341796875,297.7212219238281,297.2832336425781,284.1108703613281,1.0,0.5044387578964233,0.5601359605789185,0.5601359605789185,1.0,1.0,-2.6156492233276367,1.038875699043274,1.5767735242843628,0.4501364827156067,0.924532115459442,0.924532115459442,0.0,127.36136627197266,118.0,39328.90234375,0.0,1584.9847412109375,1.0,280.1166687011719,282.5926513671875,291.6874084472656,294.3338928222656,293.1499938964844,293.1499938964844,279.75,36872.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396182894706726,1.0,0.0,0.0,3.804049015045166,3.804074764251709,9.655739177105715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.27490234375,0.0,1718.205078125,1895.4371337890625,0.0,3768.973388671875,0.940345823764801,1.0,0.0,3.0,1.0,0.0
12217500,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173034667969,0.9990000128746032,0.6504369378089905,0.5262809991836548,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224914550781,0.8003253936767578,0.2966904640197754,0.2833141386508941,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.8077841401100159,0.3044776916503906,0.2150236070156097,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02496337890625,0.7459583282470703,0.2393929958343505,0.2295961081981659,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02734375,0.7072189450263977,0.2015149593353271,0.9207727313041688,284.02001953125,284.95001220703125,298.4134521484375,288.6590270996094,297.72247314453125,297.26910400390625,284.0028381347656,1.0,0.5030964016914368,0.5597528219223022,0.5597528219223022,1.0,1.0,-2.611145734786988,1.0363836288452148,1.5747621059417725,0.4488073289394378,0.9175356030464172,0.9175356030464172,0.0,126.69756317138672,118.0,40113.625,0.0,1575.7899169921875,1.0,279.9003601074219,282.4667663574219,291.7210693359375,294.5029602050781,293.1499938964844,293.1499938964844,279.75,36999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946934461593628,1.0,0.0,0.0,3.784975528717041,3.785001039505005,9.559154250382562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.33837890625,0.0,1696.3388671875,1895.4371337890625,0.0,3835.303466796875,0.9361278414726256,1.0,0.0,3.0,1.0,0.0
12217560,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222412109375,0.9990000128746032,0.6495916843414307,0.5220016837120056,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232177734375,0.80299973487854,0.2971656620502472,0.2837601006031036,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92315673828125,0.8095249533653259,0.3039470016956329,0.2146600782871246,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237365722656,0.7478017210960388,0.2393063306808471,0.2295062839984893,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242553710937,0.7085216045379639,0.2009356468915939,0.9180901646614076,283.9227294921875,284.95001220703125,298.4384155273437,288.6644897460937,297.7244567871094,297.25665283203125,283.9197082519531,1.0,0.5008178353309631,0.5592817664146423,0.5592817664146423,1.0,1.0,-2.60277795791626,1.032091736793518,1.5706862211227417,0.4464447796344757,0.9096317887306212,0.9096317887306212,0.0,125.08404541015624,121.0,40202.50390625,0.0,1557.104736328125,1.0,279.81805419921875,282.37701416015625,291.69854736328125,294.4041442871094,293.1499938964844,293.1499938964844,279.45001220703125,37196.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493690729141236,1.0,0.0,0.0,3.761600017547608,3.7616255283355713,9.441446309210732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6355.5107421875,0.0,1670.136474609375,1895.4371337890625,0.0,3857.2763671875,0.930997371673584,1.0,0.0,3.0,1.0,0.0
12217620,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277587890625,0.9990000128746032,0.6492927074432373,0.5202546119689941,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.8043774366378784,0.2977163195610046,0.2842306792736053,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.809989333152771,0.3035052418708801,0.2143140435218811,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351745605469,0.7485299110412598,0.2392787635326385,0.2294378578662872,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.7086696624755859,0.2004200667142868,0.9155649542808532,283.83038330078125,284.95001220703125,298.46307373046875,288.6698913574219,297.7286376953125,297.2480163574219,283.8135681152344,1.0,0.4999225735664367,0.5588107109069824,0.5588107109069824,1.0,1.0,-2.597700357437134,1.0292774438858032,1.5684229135513306,0.4446132779121399,0.9013699293136596,0.9013699293136596,0.0,124.36419677734376,121.0,40918.47265625,0.0,1546.9774169921875,1.0,279.6041259765625,282.25537109375,291.7284851074219,294.5641174316406,293.1499938964844,293.1499938964844,279.45001220703125,37343.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561589956283568,1.0,0.0,0.0,3.7358431816101074,3.735868215560913,9.312591942034488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6209.85693359375,0.0,1641.07568359375,1895.4371337890625,0.0,3918.273681640625,0.9253361225128174,1.0,0.0,3.0,1.0,0.0
12217680,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387390136719,0.9990000128746032,0.6485104560852051,0.5199009776115417,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.805003821849823,0.2981582880020141,0.2846847772598266,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7394714355469,0.8097171187400818,0.3029326796531677,0.2139500081539154,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73992919921875,0.7486083507537842,0.2391590029001236,0.2293572723865509,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403869628906,0.7081577181816101,0.1998354196548462,0.9130557775497437,283.7391357421875,284.95001220703125,298.48736572265625,288.67529296875,297.731689453125,297.2377014160156,283.7367858886719,1.0,0.4993756413459778,0.5583396553993225,0.5583396553993225,1.0,1.0,-2.5942704677581787,1.027176022529602,1.567094326019287,0.443245381116867,0.8922935724258423,0.8922935724258423,0.0,124.1367416381836,124.0,41032.27734375,0.0,1541.2978515625,1.0,279.5211486816406,282.171630859375,291.7048034667969,294.4627685546875,293.1499938964844,293.1499938964844,279.75,37570.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581092000007628,1.0,0.0,0.0,3.70573616027832,3.705760955810547,9.163097161035694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5721.14208984375,0.0,1607.9976806640625,1895.4371337890625,0.0,3935.71337890625,0.918694019317627,1.0,0.0,3.0,1.0,0.0
12217740,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.9990000128746032,0.6480005979537964,0.5202735066413879,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124389648437,0.8052781224250793,0.2988012433052063,0.2851728200912475,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.8091053366661072,0.3025996387004852,0.2136144340038299,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.7483787536621094,0.2391977906227111,0.2293009907007217,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8073425292969,0.7073331475257874,0.1993910372257232,0.9106809496879578,283.8148193359375,284.95001220703125,298.5113220214844,288.6806335449219,297.7364501953125,297.2303771972656,283.8326110839844,1.0,0.4991499483585357,0.5578685998916626,0.5578685998916626,1.0,1.0,-2.591977119445801,1.0255793333053589,1.5663976669311523,0.4421075582504272,0.885322630405426,0.885322630405426,0.0,124.17108154296876,124.0,40183.4765625,0.0,1538.3331298828125,1.0,279.7079772949219,282.2862854003906,291.6051940917969,294.1448059082031,293.1499938964844,293.1499938964844,279.75,37647.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453631639480592,1.0,0.0,0.0,3.673655033111572,3.67367959022522,9.005131005324074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.1669921875,0.0,1572.048828125,1895.4371337890625,0.0,3821.09521484375,0.9117140173912048,1.0,0.0,3.0,1.0,0.0
12217800,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.9990000128746032,0.6485623121261597,0.5205054879188538,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.925048828125,0.8059697151184082,0.2999258041381836,0.2860183715820312,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.8089576959609985,0.3028349578380584,0.2135920822620391,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242858886719,0.748516321182251,0.2396346926689148,0.2295355051755905,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234619140625,0.706904947757721,0.1992987543344497,0.9095174074172974,283.9257202148437,284.95001220703125,298.5349426269531,288.6859436035156,297.7455139160156,297.2303466796875,283.93048095703125,1.0,0.4992640912532806,0.5573976039886475,0.5573976039886475,1.0,1.0,-2.592123508453369,1.025063395500183,1.5670599937438965,0.4414795339107513,0.8796860575675964,0.8796860575675964,0.0,124.2440185546875,127.0,39877.08984375,0.0,1538.85986328125,1.0,279.7898864746094,282.396728515625,291.596923828125,294.1622619628906,293.1499938964844,293.1499938964844,280.04998779296875,37595.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934985876083374,1.0,0.0,0.0,3.6449828147888175,3.645007133483887,8.865113159117755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5547.03271484375,0.0,1539.5167236328125,1895.4371337890625,0.0,3726.755615234375,0.9052138328552246,1.0,0.0,3.0,1.0,0.0
12217860,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385437011719,0.9990000128746032,0.6495485305786133,0.5206842422485352,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331726074219,0.8069732785224915,0.3012562990188598,0.2871692776679992,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.8091670870780945,0.3033028244972229,0.2138323038816452,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.7489482164382935,0.2402534037828445,0.2300296574831009,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.7068113088607788,0.1993830353021621,0.909486711025238,284.0356140136719,284.95001220703125,298.55816650390625,288.6912536621094,297.7562561035156,297.2331237792969,284.0545959472656,1.0,0.4997062981128692,0.5570488572120667,0.5570488572120667,1.0,1.0,-2.5945632457733154,1.025700330734253,1.568862795829773,0.4415136277675628,0.8745660781860352,0.8745660781860352,0.0,124.37955474853516,127.0,39018.73046875,0.0,1542.78369140625,1.0,279.9999694824219,282.54058837890625,291.56378173828125,293.9734191894531,293.1499938964844,293.1499938964844,280.04998779296875,37555.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204757809638976,1.0,0.0,0.0,3.615578174591065,3.615602016448975,8.722656730242306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5652.84716796875,0.0,1506.73828125,1895.4371337890625,0.0,3593.54833984375,0.8987249135971069,1.0,0.0,3.0,1.0,0.0
12217920,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15582275390625,0.9990000128746032,0.6512930393218994,0.520865261554718,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1542663574219,0.8082059621810913,0.3028969466686249,0.2885789275169372,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.154296875,0.8096448183059692,0.3041211366653442,0.2142888754606247,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534118652344,0.7496106028556824,0.2411379069089889,0.2307469546794891,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.7069877982139587,0.1997140944004058,0.9104498624801636,284.1549987792969,284.95001220703125,298.5810546875,288.6965026855469,297.7696533203125,297.2405090332031,284.1602783203125,1.0,0.5004540681838989,0.5567001700401306,0.5567001700401306,1.0,1.0,-2.599038362503052,1.0272454023361206,1.5717928409576416,0.4419938921928406,0.8705464601516724,0.8705464601516724,0.0,124.5849609375,130.0,38773.23046875,0.0,1549.80322265625,1.0,280.0881042480469,282.6599426269531,291.5995178222656,294.0641784667969,293.1499938964844,293.1499938964844,280.3500061035156,37428.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117101430892944,1.0,0.0,0.0,3.5903124809265137,3.5903360843658447,8.601174954492308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5449.05029296875,0.0,1478.28173828125,1895.4371337890625,0.0,3512.468017578125,0.8929566740989685,1.0,0.0,3.0,1.0,0.0
