time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.9990000128746032,0.6531569957733154,0.5212405920028687,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628173828125,0.8094733953475952,0.304606020450592,0.290152758359909,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.8101831078529358,0.305001437664032,0.2148763984441757,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.260009765625,0.7503364682197571,0.2420913875102996,0.2316121160984039,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572021484375,0.70726078748703,0.2001239508390426,0.9121080040931702,284.2651672363281,284.95001220703125,298.6035461425781,288.7017517089844,297.7833557128906,297.24853515625,284.2840270996094,1.0,0.5014777183532715,0.5563514232635498,0.5563514232635498,1.0,1.0,-2.6051158905029297,1.0294930934906006,1.5756229162216189,0.442840427160263,0.8669642210006714,0.8669642210006714,0.0,124.9063949584961,130.0,38049.01171875,0.0,1559.5565185546875,1.0,280.2968139648437,282.8075866699219,291.5882568359375,293.9203491210937,293.1499938964844,293.1499938964844,280.3500061035156,37336.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998499512672424,1.0,0.0,0.0,3.565417051315308,3.56544041633606,8.48230627070734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5562.57763671875,0.0,1450.853759765625,1895.4371337890625,0.0,3402.185546875,0.8874174952507019,1.0,0.0,3.0,1.0,0.0
12218040,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.9990000128746032,0.6555215716362,0.5217896699905396,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.8107707500457764,0.3065276741981506,0.2918761372566223,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.8107728362083435,0.3061128556728363,0.215580403804779,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.7511173486709595,0.2432260364294052,0.2326087802648544,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.7076143026351929,0.2007009387016296,0.9143696427345276,284.3841247558594,284.95001220703125,298.62567138671875,288.7069702148437,297.7987976074219,297.2596740722656,284.3893737792969,1.0,0.5027492642402649,0.5560027360916138,0.5560027360916138,1.0,1.0,-2.6126046180725098,1.0323622226715088,1.580242395401001,0.4439834952354431,0.8644673824310303,0.8644673824310303,0.0,125.3300323486328,133.0,37860.53125,0.0,1571.751220703125,1.0,280.3871459960937,282.9305725097656,291.6330261230469,294.03326416015625,293.1499938964844,293.1499938964844,280.6499938964844,37163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939210176467896,1.0,0.0,0.0,3.5452327728271484,3.5452561378479004,8.386540457649971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5376.29541015625,0.0,1428.1611328125,1895.4371337890625,0.0,3346.856689453125,0.8827625513076782,1.0,0.0,3.0,1.0,0.0
12218100,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.9990000128746032,0.6578167676925659,0.5226203799247742,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.8119878768920898,0.308453232049942,0.293688952922821,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48992919921875,0.8112943768501282,0.3072104752063751,0.2163489609956741,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.7518511414527893,0.2443715631961822,0.2336875200271606,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.484375,0.7079390287399292,0.201298639178276,0.9170236587524414,284.4921875,284.95001220703125,298.6473999023437,288.712158203125,297.813720703125,297.2701721191406,284.5107421875,1.0,0.5042392015457153,0.555653989315033,0.555653989315033,1.0,1.0,-2.621188402175904,1.035709023475647,1.5854793787002563,0.4453786015510559,0.8623804450035095,0.8623804450035095,0.0,125.8803253173828,133.0,37185.953125,0.0,1586.09228515625,1.0,280.5941162109375,283.074462890625,291.6226806640625,293.9000244140625,293.1499938964844,293.1499938964844,280.6499938964844,37040.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884567379951477,1.0,0.0,0.0,3.5261707305908203,3.526193618774414,8.296596547552326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5486.51416015625,0.0,1407.235107421875,1895.4371337890625,0.0,3259.367919921875,0.8784818649291992,1.0,0.0,3.0,1.0,0.0
12218160,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.9990000128746032,0.6604666709899902,0.5236579179763794,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61090087890625,0.8131709098815918,0.3105471432209015,0.2955990433692932,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61090087890625,0.8117941617965698,0.3084881603717804,0.2171887904405594,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.7525730729103088,0.2456566542387008,0.2348498702049255,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.7082646489143372,0.202019914984703,0.9200500249862672,284.611572265625,284.95001220703125,298.6687316894531,288.71734619140625,297.8298034667969,297.2830505371094,284.6166381835937,1.0,0.5059224963188171,0.5550512075424194,0.5550512075424194,1.0,1.0,-2.630770444869995,1.039188265800476,1.591582179069519,0.4466718435287475,0.8613975644111633,0.8613975644111633,0.0,126.53006744384766,136.0,37025.015625,0.0,1602.3590087890625,1.0,280.68670654296875,283.1976623535156,291.6632995605469,294.0118408203125,293.1499938964844,293.1499938964844,280.95001220703125,36836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804889917373657,1.0,0.0,0.0,3.512040138244629,3.5120630264282227,8.230234698203276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5310.24951171875,0.0,1391.050048828125,1895.4371337890625,0.0,3221.1630859375,0.8751757144927979,1.0,0.0,3.0,1.0,0.0
12218220,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.9990000128746032,0.6628978252410889,0.5249475836753845,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.814265251159668,0.3126201629638672,0.2975692451000213,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.8122122883796692,0.3097257316112518,0.2180691808462143,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.7532303333282471,0.2469282001256942,0.2360655963420868,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.7085393071174622,0.2027440667152404,0.9233375787734984,284.7166748046875,284.95001220703125,298.6896667480469,288.7225341796875,297.8447265625,297.2943115234375,284.73486328125,1.0,0.507774829864502,0.5544484853744507,0.5544484853744507,1.0,1.0,-2.641155481338501,1.0429911613464355,1.598164439201355,0.4481255412101745,0.860779345035553,0.860779345035553,0.0,127.2886199951172,136.0,36386.79296875,0.0,1620.3507080078125,1.0,280.8919982910156,283.3367614746094,291.64892578125,293.8786926269531,293.1499938964844,293.1499938964844,280.95001220703125,36695.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725342750549316,1.0,0.0,0.0,3.499688148498535,3.49971079826355,8.172444267984247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5416.24267578125,0.0,1377.2716064453125,1895.4371337890625,0.0,3146.58251953125,0.8723423480987549,1.0,0.0,3.0,1.0,0.0
12218280,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.665536642074585,0.5263901352882385,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8153345584869385,0.3148432374000549,0.2996144294738769,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8126145005226135,0.3111229836940765,0.2190029323101043,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7538766860961914,0.2483205646276474,0.2373428642749786,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7088223695755005,0.2035837322473526,0.9269351959228516,284.8339233398437,284.95001220703125,298.710205078125,288.7276916503906,297.8606262207031,297.307373046875,284.8390197753906,1.0,0.5097774863243103,0.5538457036018372,0.5538457036018372,1.0,1.0,-2.6523241996765137,1.0471330881118774,1.6051912307739258,0.4497301876544952,0.8612625598907471,0.8612625598907471,0.0,128.12396240234375,139.0,36255.81640625,0.0,1639.927978515625,1.0,280.98492431640625,283.457275390625,291.6858215332031,293.9875793457031,293.1499938964844,293.1499938964844,281.25,36478.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694231510162354,1.0,0.0,0.0,3.4923715591430664,3.492394208908081,8.138309226524143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5246.54736328125,0.0,1368.1962890625,1895.4371337890625,0.0,3117.399658203125,0.8705374598503113,1.0,0.0,3.0,1.0,0.0
12218340,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6679133176803589,0.5280346870422363,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8163272738456726,0.3170301020145416,0.3017022013664245,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8129444122314453,0.312464028596878,0.2199632376432418,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7544628381729126,0.2496843039989471,0.2386562079191208,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7090640068054199,0.2044119536876678,0.9307428598403932,284.9379272460937,284.95001220703125,298.7303161621094,288.7328491210937,297.87506103515625,297.3183288574219,284.9557800292969,1.0,0.5119118690490723,0.5532429218292236,0.5532429218292236,1.0,1.0,-2.664116144180298,1.0515389442443848,1.612577199935913,0.4514759182929992,0.8621103167533875,0.8621103167533875,0.0,129.0479278564453,139.0,35649.0390625,0.0,1660.9453125,1.0,281.190185546875,283.59356689453125,291.6675720214844,293.85284423828125,293.1499938964844,293.1499938964844,281.25,36328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621038794517517,1.0,0.0,0.0,3.4869933128356934,3.487015724182129,8.113262310871505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5350.859375,0.0,1361.6119384765625,1895.4371337890625,0.0,3048.73779296875,0.8692433834075928,1.0,0.0,3.0,1.0,0.0
12218400,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.6705119013786316,0.5297880172729492,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8173093199729919,0.3193612098693847,0.3038549125194549,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.813271701335907,0.3139591217041015,0.2209692001342773,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7550469040870667,0.2511617839336395,0.2400203347206115,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7093172073364258,0.2053436636924743,0.9347952604293824,285.0556030273437,284.95001220703125,298.75,288.7380065917969,297.8904113769531,297.3310852050781,285.0605773925781,1.0,0.5141628384590149,0.5526401400566101,0.5526401400566101,1.0,1.0,-2.676525831222534,1.056209683418274,1.6203160285949707,0.4533345103263855,0.864071786403656,0.864071786403656,0.0,130.030517578125,142.0,35572.8046875,0.0,1683.28857421875,1.0,281.2838439941406,283.7140808105469,291.7020874023437,293.9606018066406,293.1499938964844,293.1499938964844,281.54998779296875,36106.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594510555267334,1.0,0.0,0.0,3.486694812774658,3.4867172241210938,8.111873626148736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5189.416015625,0.0,1359.719482421875,1895.4371337890625,0.0,3023.8564453125,0.8689929246902466,1.0,0.0,3.0,1.0,0.0
12218460,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9990000128746032,0.6728811264038086,0.5316898226737976,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.8182403445243835,0.3216570019721985,0.3060474395751953,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8135529160499573,0.3154011964797973,0.2220006585121154,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.7555910348892212,0.2526100575923919,0.2414164543151855,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7095438838005066,0.2062592357397079,0.9390184283256532,285.16241455078125,284.95001220703125,298.7685241699219,288.742431640625,297.9039306640625,297.3416442871094,285.1806945800781,1.0,0.5165168642997742,0.5518748760223389,0.5518748760223389,1.0,1.0,-2.68943738937378,1.0608872175216677,1.6285500526428225,0.4551043212413788,0.8664386868476868,0.8664386868476868,0.0,131.0821533203125,142.0,35099.0546875,0.0,1706.8646240234375,1.0,281.4891052246094,283.85272216796875,291.6827697753906,293.8291931152344,293.1499938964844,293.1499938964844,281.54998779296875,35950.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526591062545776,1.0,0.0,0.0,3.48844575881958,3.488468170166016,8.120022698676621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.08984375,0.0,1360.3946533203125,1895.4371337890625,0.0,2960.1826171875,0.869278073310852,1.0,0.0,3.0,1.0,0.0
12218520,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9990000128746032,0.6755207180976868,0.5336351990699768,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8191971778869629,0.3241059184074402,0.3083100616931915,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.8138700723648071,0.3170083463191986,0.2230832427740097,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7561655640602112,0.2541781365871429,0.2428662180900573,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.709810197353363,0.2072803229093551,0.9434804916381836,285.2809753417969,284.95001220703125,298.78521728515625,288.7455139160156,297.91796875,297.354248046875,285.28582763671875,1.0,0.5189641714096069,0.5511096119880676,0.5511096119880676,1.0,1.0,-2.702897310256958,1.0657808780670166,1.637116551399231,0.4569542407989502,0.8699184060096741,0.8699184060096741,0.0,132.17076110839844,145.0,35081.0078125,0.0,1731.620849609375,1.0,281.58282470703125,283.9731140136719,291.7177734375,293.94317626953125,293.1499938964844,293.1499938964844,281.8500061035156,35725.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509306907653809,1.0,0.0,0.0,3.495295763015747,3.4953181743621826,8.151943120537908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5144.025390625,0.0,1365.803466796875,1895.4371337890625,0.0,2943.98876953125,0.8706161379814148,1.0,0.0,3.0,1.0,0.0
12218580,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.9990000128746032,0.6779321432113647,0.5356888175010681,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.8201209902763367,0.3265089094638824,0.3106101155281067,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.814159631729126,0.3185504674911499,0.2241900712251663,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7567158341407776,0.2557082772254944,0.2443455159664154,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.7100629806518555,0.2082763165235519,0.9480931162834167,285.3858947753906,284.95001220703125,298.8001403808594,288.74725341796875,297.9298400878906,297.364501953125,285.4037780761719,1.0,0.5214940309524536,0.5503444075584412,0.5503444075584412,1.0,1.0,-2.7167797088623047,1.0708441734313965,1.6459355354309082,0.4588980674743652,0.8737567067146301,0.8737567067146301,0.0,133.31423950195312,145.0,34610.11328125,0.0,1757.4776611328125,1.0,281.7886962890625,284.10894775390625,291.6964111328125,293.8128967285156,293.1499938964844,293.1499938964844,281.8500061035156,35574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450788855552673,1.0,0.0,0.0,3.5040650367736816,3.5040876865386963,8.192899372261309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5252.39892578125,0.0,1373.734130859375,1895.4371337890625,0.0,2889.201904296875,0.8724647760391235,1.0,0.0,3.0,1.0,0.0
12218640,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.9990000128746032,0.6806163191795349,0.5377651453018188,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.821073055267334,0.329057514667511,0.3129717707633972,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.8144826889038086,0.3202400207519531,0.2253377884626388,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7572978138923645,0.2573513388633728,0.2458709627389907,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7103545069694519,0.2093714326620102,0.9529090523719788,285.5014038085937,284.95001220703125,298.8133239746094,288.74774169921875,297.9422607421875,297.3766784667969,285.5059814453125,1.0,0.52409827709198,0.5495791435241699,0.5495791435241699,1.0,1.0,-2.7311112880706787,1.0760924816131592,1.65501868724823,0.4609124362468719,0.8786753416061401,0.8786753416061401,0.0,134.4854278564453,148.0,34606.359375,0.0,1784.3743896484375,1.0,281.88189697265625,284.2254943847656,291.728271484375,293.9254150390625,293.1499938964844,293.1499938964844,282.1499938964844,35355.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441557884216309,1.0,0.0,0.0,3.517320394515991,3.517343044281006,8.25500137580093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5099.8525390625,0.0,1385.8585205078125,1895.4371337890625,0.0,2880.566650390625,0.875293493270874,1.0,0.0,3.0,1.0,0.0
12218700,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.9990000128746032,0.6830751299858093,0.5399314165115356,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.8219947814941406,0.3315528631210327,0.3153629899024963,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8147720694541931,0.3218495547771454,0.2264968901872635,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7578566074371338,0.2589499354362488,0.2474189549684524,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.7106329798698425,0.2104357481002807,0.9578466415405272,285.60467529296875,284.95001220703125,298.8248291015625,288.7469787597656,297.95245361328125,297.3863525390625,285.62213134765625,1.0,0.5267678499221802,0.5488138794898987,0.5488138794898987,1.0,1.0,-2.745774984359741,1.0814698934555054,1.6643049716949463,0.462999939918518,0.8839539289474487,0.8839539289474487,0.0,135.70350646972656,148.0,34138.8515625,0.0,1812.2449951171875,1.0,282.0888671875,284.35888671875,291.70245361328125,293.7914733886719,293.1499938964844,293.1499938964844,282.1499938964844,35220.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388410210609436,1.0,0.0,0.0,3.532824754714966,3.53284764289856,8.32793830340961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5207.755859375,0.0,1401.022216796875,1895.4371337890625,0.0,2830.888916015625,0.8786038756370544,1.0,0.0,3.0,1.0,0.0
12218760,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.9990000128746032,0.685813307762146,0.5421007871627808,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8229491710662842,0.3341904580593109,0.3178102672100067,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8150967955589294,0.3236041665077209,0.2276907265186309,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7584503293037415,0.2606578469276428,0.2490078657865524,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.7109515070915222,0.2115945667028427,0.9629622101783752,285.71942138671875,284.95001220703125,298.83477783203125,288.7450561523437,297.9631652832031,297.39801025390625,285.7242126464844,1.0,0.5294969081878662,0.5479262471199036,0.5479262471199036,1.0,1.0,-2.760813474655152,1.0868395566940308,1.6739739179611206,0.464981198310852,0.8903090953826904,0.8903090953826904,0.0,136.94100952148438,151.0,34165.46875,0.0,1841.049072265625,1.0,282.18182373046875,284.47271728515625,291.7301025390625,293.9005432128906,293.1499938964844,293.1499938964844,282.45001220703125,35020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383364081382751,1.0,0.0,0.0,3.5522830486297607,3.5523059368133545,8.419929145020433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5056.4052734375,0.0,1420.0130615234375,1895.4371337890625,0.0,2826.176025390625,0.8828282952308655,1.0,0.0,3.0,1.0,0.0
12218820,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.9990000128746032,0.6883903741836548,0.5443203449249268,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.8238956928253174,0.3367934823036194,0.320291519165039,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.815413773059845,0.3253035843372345,0.2289018034934997,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.7590413689613342,0.2623357772827148,0.2506220638751983,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280944824219,0.7112749814987183,0.2127334475517273,0.9682030081748962,285.83648681640625,284.95001220703125,298.8431701660156,288.74200439453125,297.97198486328125,297.4075622558594,285.8560485839844,1.0,0.5322794318199158,0.5470386743545532,0.5470386743545532,1.0,1.0,-2.776156187057495,1.0923113822937012,1.6838449239730835,0.4670126140117645,0.8972479701042175,0.8972479701042175,0.0,138.2123260498047,151.0,33826.8359375,0.0,1870.763427734375,1.0,282.3897399902344,284.6107482910156,291.7010192871094,293.76544189453125,293.1499938964844,293.1499938964844,282.45001220703125,34890.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333212733268738,1.0,0.0,0.0,3.573734760284424,3.5737578868865967,8.521928975824267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.21923828125,0.0,1441.8372802734375,1895.4371337890625,0.0,2779.384765625,0.8875010013580322,1.0,0.0,3.0,1.0,0.0
12218880,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.9990000128746032,0.6913895010948181,0.5464289784431458,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.8249589800834656,0.3395915925502777,0.322868138551712,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.815858006477356,0.3272082507610321,0.230181947350502,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7597493529319763,0.2641656398773193,0.2523080706596374,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.711716890335083,0.2140053808689117,0.9737430810928344,285.9606018066406,284.95001220703125,298.85009765625,288.73785400390625,297.9810485839844,297.4184265136719,285.9649963378906,1.0,0.535119354724884,0.5461511015892029,0.5461511015892029,1.0,1.0,-2.7920079231262207,1.097989201545715,1.6940186023712158,0.4691171050071716,0.9053283929824828,0.9053283929824828,0.0,139.47142028808594,154.0,33923.05859375,0.0,1901.5115966796875,1.0,282.4803771972656,284.7259521484375,291.7296142578125,293.8824768066406,293.1499938964844,293.1499938964844,282.1499938964844,34694.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335651755332947,1.0,0.0,0.0,3.59908127784729,3.599104642868042,8.643240789751871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.10400390625,0.0,1467.619140625,1895.4371337890625,0.0,2781.658447265625,0.8930506706237793,1.0,0.0,3.0,1.0,0.0
12218940,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9990000128746032,0.6938028335571289,0.548596978187561,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8259994387626648,0.3421829342842102,0.3254663348197937,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8162772059440613,0.328863650560379,0.2314690500497818,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7604415416717529,0.2658311426639557,0.2540111541748047,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.7121576070785522,0.2151540964841842,0.9794088006019592,285.892822265625,284.95001220703125,298.8556213378906,288.732666015625,297.98663330078125,297.4245910644531,285.8756408691406,1.0,0.5380088090896606,0.5452635288238525,0.5452635288238525,1.0,1.0,-2.80813980102539,1.1037662029266355,1.7043737173080444,0.4712914824485779,0.9111230373382568,0.9111230373382568,0.0,140.76768493652344,154.0,34642.2890625,0.0,1933.19091796875,1.0,282.2998352050781,284.6223449707031,291.8477783203125,294.218505859375,293.1499938964844,293.1499938964844,282.1499938964844,34660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511877059936523,1.0,0.0,0.0,3.62497615814209,3.624999761581421,8.768062116359943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5551.7001953125,0.0,1495.5499267578125,1895.4371337890625,0.0,2946.396484375,0.898723840713501,1.0,0.0,3.0,1.0,0.0
12219000,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.9990000128746032,0.6946993470191956,0.5517995953559875,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.8262205719947815,0.3441731631755829,0.3276485800743103,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8158087134361267,0.3298352062702179,0.2324001342058181,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7603293061256409,0.2670022845268249,0.2553794980049133,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.7118251919746399,0.215871587395668,0.9837580919265748,285.7840576171875,284.95001220703125,298.8598022460937,288.7264709472656,297.9855041503906,297.4206848144531,285.7806396484375,1.0,0.540847659111023,0.5443759560585022,0.5443759560585022,1.0,1.0,-2.8226068019866943,1.1087925434112549,1.7138142585754397,0.4731327593326568,0.9155012965202332,0.9155012965202332,0.0,142.34886169433594,157.0,34922.24609375,0.0,1963.888671875,1.0,282.21539306640625,284.5113220214844,291.8570556640625,294.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,34754.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659786581993103,1.0,0.0,0.0,3.646926879882813,3.646950721740722,8.874571904016193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5768.64306640625,0.0,1520.4385986328125,1895.4371337890625,0.0,3085.086669921875,0.903749704360962,1.0,0.0,3.0,1.0,0.0
12219060,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.9990000128746032,0.6948986053466797,0.5558531880378723,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.825758159160614,0.3459118902683258,0.3294613063335418,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8146007657051086,0.3305293917655945,0.2330226898193359,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.759527325630188,0.2679420411586761,0.2564314007759094,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7107848525047302,0.2163552790880203,0.9867109060287476,285.6844787597656,284.95001220703125,298.8627014160156,288.7193603515625,297.9795227050781,297.4097595214844,285.668212890625,1.0,0.5435818433761597,0.5433871150016785,0.5433871150016785,1.0,1.0,-2.835221290588379,1.112859129905701,1.7223621606826782,0.4744066298007965,0.9195253252983092,0.9195253252983092,0.0,144.149169921875,157.0,35756.0234375,0.0,1992.9261474609373,1.0,282.00341796875,284.3710021972656,291.8829345703125,294.392333984375,293.1499938964844,293.1499938964844,281.8500061035156,34825.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838735222816467,1.0,0.0,0.0,3.6687302589416495,3.668754100799561,8.981003247754415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5661.30078125,0.0,1545.2734375,1895.4371337890625,0.0,3252.869873046875,0.9086222052574158,1.0,0.0,3.0,1.0,0.0
12219120,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.9990000128746032,0.6940982341766357,0.5605131387710571,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8247957229614258,0.3472993969917297,0.3309792876243591,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.8128466606140137,0.330840915441513,0.2334058880805969,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7582153081893921,0.2685715556144714,0.257221907377243,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.7091838121414185,0.2165441513061523,0.9884721040725708,285.583984375,284.95001220703125,298.8644104003906,288.7113647460937,297.9685363769531,297.3914489746094,285.5809326171875,1.0,0.5461880564689636,0.54239821434021,0.54239821434021,1.0,1.0,-2.846177339553833,1.1161750555038452,1.7300024032592771,0.475311279296875,0.922659993171692,0.922659993171692,0.0,146.10133361816406,160.0,36068.9375,0.0,2020.2210693359373,1.0,281.91571044921875,284.2612609863281,291.8330383300781,294.2890014648437,293.1499938964844,293.1499938964844,281.54998779296875,34955.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945276737213135,1.0,0.0,0.0,3.687133312225342,3.68715763092041,9.071330282495182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5870.6806640625,0.0,1566.983642578125,1895.4371337890625,0.0,3352.52294921875,0.9128509759902954,1.0,0.0,3.0,1.0,0.0
12219180,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.9990000128746032,0.692949116230011,0.5654284954071045,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.823596715927124,0.3486105799674988,0.3323243856430053,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.8108230829238892,0.3310806155204773,0.2336543053388595,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.75665283203125,0.2691096365451813,0.2578449547290802,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.7072533965110779,0.2166203409433365,0.989402174949646,285.4836120605469,284.95001220703125,298.86492919921875,288.7024841308594,297.956787109375,297.3727111816406,285.4676208496094,1.0,0.5486615896224976,0.5414093732833862,0.5414093732833862,1.0,1.0,-2.8558688163757324,1.118926763534546,1.736941933631897,0.4759119749069214,0.925344705581665,0.925344705581665,0.0,148.10508728027344,160.0,36903.578125,0.0,2045.874755859375,1.0,281.7018127441406,284.1195983886719,291.83319091796875,294.4281921386719,293.1499938964844,293.1499938964844,281.54998779296875,35048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077303409576416,1.0,0.0,0.0,3.704464673995972,3.70448899269104,9.1568097104755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5748.39697265625,0.0,1587.3824462890625,1895.4371337890625,0.0,3475.528564453125,0.9167848229408264,1.0,0.0,3.0,1.0,0.0
12219240,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.9990000128746032,0.6909802556037903,0.5705692768096924,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8221774697303772,0.3496713936328888,0.3334952592849731,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.8085349798202515,0.3310543000698089,0.2337680906057357,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7548660635948181,0.269424706697464,0.2583056092262268,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855285644531,0.7050437927246094,0.2164825797080993,0.989554226398468,285.3839416503906,284.95001220703125,298.8643798828125,288.6928405761719,297.9425354003906,297.3505859375,285.3809509277344,1.0,0.5509971380233765,0.5404205322265625,0.5404205322265625,1.0,1.0,-2.864330768585205,1.1211271286010742,1.7432036399841309,0.4762509763240814,0.9271520972251892,0.9271520972251892,0.0,150.1551971435547,148.0,37184.0546875,0.0,2069.872314453125,1.0,281.6156921386719,284.0122985839844,291.7773742675781,294.3042907714844,293.1499938964844,293.1499938964844,281.25,35190.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914342761039734,1.0,0.0,0.0,3.718118667602539,3.7181432247161865,9.224435189025826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5963.47021484375,0.0,1604.116455078125,1895.4371337890625,0.0,3536.861572265625,0.919991135597229,1.0,0.0,3.0,1.0,0.0
12219300,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9990000128746032,0.6890548467636108,0.5712674260139465,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.8226413726806641,0.3507137298583984,0.3345077335834503,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8082029223442078,0.3310219049453735,0.2337658554315567,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.7548486590385437,0.2696994245052337,0.2586032748222351,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.7045722007751465,0.216285303235054,0.9888854026794434,285.27935791015625,284.95001220703125,298.86279296875,288.6824035644531,297.9297180175781,297.331787109375,285.26287841796875,1.0,0.5510522723197937,0.539431631565094,0.539431631565094,1.0,1.0,-2.8659558296203613,1.120328426361084,1.7456274032592771,0.4752963781356811,0.9284380674362184,0.9284380674362184,0.0,150.46240234375,148.0,37925.046875,0.0,2074.06689453125,1.0,281.4007873535156,283.8671875,291.7804260253906,294.44000244140625,293.1499938964844,293.1499938964844,281.25,35297.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244704246520996,1.0,0.0,0.0,3.730851411819458,3.7308759689331055,9.287721240980318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5831.1689453125,0.0,1619.622802734375,1895.4371337890625,0.0,3630.35546875,0.922872006893158,1.0,0.0,3.0,1.0,0.0
12219360,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.9990000128746032,0.6870810389518738,0.5691742300987244,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.8242270946502686,0.3515451550483703,0.3353491425514221,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.8090389370918274,0.3307614624500274,0.233634278178215,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.7558785080909729,0.2697902917861938,0.2587386965751648,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7051331400871277,0.2159344404935836,0.9874897003173828,285.175048828125,284.95001220703125,298.8602294921875,288.6712951660156,297.9174194335937,297.31451416015625,285.1717224121094,1.0,0.550001323223114,0.5385572910308838,0.5385572910308838,1.0,1.0,-2.8627870082855225,1.117619276046753,1.74516761302948,0.4733933806419372,0.9288105964660645,0.9288105964660645,0.0,149.6399688720703,136.0,38122.82421875,0.0,2064.791748046875,1.0,281.3150939941406,283.7577819824219,291.7303161621094,294.3145751953125,293.1499938964844,293.1499938964844,280.95001220703125,35455.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288241267204284,1.0,0.0,0.0,3.739790678024292,3.739815473556519,9.33228307076206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6048.755859375,0.0,1631.2041015625,1895.4371337890625,0.0,3670.3583984375,0.9249988198280334,1.0,0.0,3.0,1.0,0.0
12219420,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.6858115792274475,0.5648985505104065,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8267365097999573,0.3524066209793091,0.3361011743545532,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8108198046684265,0.3305332958698272,0.2334323674440384,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7577806711196899,0.2698892056941986,0.2587805986404419,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7065535187721252,0.2155864983797073,0.9856927394866944,285.0701904296875,284.95001220703125,298.8567810058594,288.6595153808594,297.9076538085937,297.30206298828125,285.05401611328125,1.0,0.5480045080184937,0.5376828908920288,0.5376828908920288,1.0,1.0,-2.856205463409424,1.113444685935974,1.7427607774734497,0.4707526266574859,0.9286929368972778,0.9286929368972778,0.0,147.95814514160156,136.0,38886.546875,0.0,2045.7174072265625,1.0,281.1002502441406,283.615966796875,291.7375793457031,294.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,35567.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93724262714386,1.0,0.0,0.0,3.747349500656128,3.7473742961883545,9.370045290779672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5914.015625,0.0,1640.8714599609375,1895.4371337890625,0.0,3747.343017578125,0.9267541766166688,1.0,0.0,3.0,1.0,0.0
12219480,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6848551034927368,0.5588747262954712,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8299844264984131,0.3530979454517364,0.3367412686347961,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8133170008659363,0.3301181495189667,0.2331412583589553,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7603920102119446,0.2698440551757812,0.2587186694145202,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7086508274078369,0.2151152789592743,0.983455240726471,284.9659729003906,284.95001220703125,298.8525085449219,288.6471252441406,297.89794921875,297.2904357910156,284.9620361328125,1.0,0.5452088117599487,0.5368085503578186,0.5368085503578186,1.0,1.0,-2.8466272354125977,1.1079715490341189,1.7386558055877686,0.467488557100296,0.9276731610298156,0.9276731610298156,0.0,145.5957489013672,124.0,39021.0625,0.0,2018.5142822265625,1.0,281.01617431640625,283.5091857910156,291.6921691894531,294.3309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35728.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940547525882721,1.0,0.0,0.0,3.751214504241944,3.751239538192749,9.389383990310308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.19970703125,0.0,1646.6259765625,1895.4371337890625,0.0,3777.422119140625,0.9277427196502686,1.0,0.0,3.0,1.0,0.0
12219540,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.6847922801971436,0.5512580275535583,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8339890837669373,0.3538336753845215,0.3373288214206695,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8165197372436523,0.3297546207904815,0.2328095734119415,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.763733446598053,0.2698235809803009,0.2586001455783844,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7113752961158752,0.2146594375371933,0.9809516668319702,284.85552978515625,284.95001220703125,298.8474426269531,288.6341552734375,297.889892578125,297.2820739746094,284.8387451171875,1.0,0.5417415499687195,0.5359341502189636,0.5359341502189636,1.0,1.0,-2.834632873535156,1.1014569997787476,1.7331757545471191,0.4636954665184021,0.9260686039924622,0.9260686039924622,0.0,142.64340209960938,124.0,39695.44921875,0.0,1984.71435546875,1.0,280.80059814453125,283.36407470703125,291.70245361328125,294.469482421875,293.1499938964844,293.1499938964844,280.6499938964844,35847.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482346773147584,1.0,0.0,0.0,3.753535270690918,3.753560304641724,9.401005058862212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5993.04150390625,0.0,1650.264892578125,1895.4371337890625,0.0,3847.044677734375,0.928324818611145,1.0,0.0,3.0,1.0,0.0
12219600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.9990000128746032,0.6851136088371277,0.5423988103866577,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8386083245277405,0.3544017374515533,0.3378176391124725,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8202447891235352,0.3292093575000763,0.2324010282754898,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7676644921302795,0.2696651518344879,0.2583945393562317,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7145262360572815,0.2140908241271972,0.9780927896499634,284.746826171875,284.95001220703125,298.8416748046875,288.62066650390625,297.8814697265625,297.27374267578125,284.74249267578125,1.0,0.5376986861228943,0.5350597500801086,0.5350597500801086,1.0,1.0,-2.8204033374786377,1.093976974487305,1.7264262437820437,0.4594461619853973,0.9235424995422364,0.9235424995422364,0.0,139.2450408935547,127.0,39742.6328125,0.0,1945.454833984375,1.0,280.71685791015625,283.255615234375,291.6578063964844,294.3441162109375,293.1499938964844,293.1499938964844,280.3500061035156,36018.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508461356163024,1.0,0.0,0.0,3.751950263977051,3.751975297927856,9.393068012286676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.060546875,0.0,1649.720458984375,1895.4371337890625,0.0,3870.58154296875,0.9280960559844972,1.0,0.0,3.0,1.0,0.0
12219660,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.9990000128746032,0.6860324144363403,0.5369176268577576,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8416968584060669,0.3550356030464172,0.3383277356624603,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.8224169015884399,0.3287368416786194,0.2320072203874588,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7700971961021423,0.269553005695343,0.2582079768180847,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.716235876083374,0.2135617733001709,0.9753440022468568,284.6358642578125,284.95001220703125,298.8352355957031,288.6067199707031,297.87481689453125,297.2679443359375,284.619140625,1.0,0.5353360772132874,0.5346428751945496,0.5346428751945496,1.0,1.0,-2.8104135990142822,1.0890058279037476,1.721407771110535,0.4565339088439941,0.9204636812210084,0.9204636812210084,0.0,137.11363220214844,127.0,40389.984375,0.0,1919.338623046875,1.0,280.5015869140625,283.1122741699219,291.66748046875,294.4790954589844,293.1499938964844,293.1499938964844,280.3500061035156,36146.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578023552894592,1.0,0.0,0.0,3.748678207397461,3.7487032413482666,9.376690854878688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6065.57666015625,0.0,1646.872802734375,1895.4371337890625,0.0,3932.971923828125,0.9274285435676576,1.0,0.0,3.0,1.0,0.0
12219720,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9990000128746032,0.6864305734634399,0.5335403680801392,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320739746094,0.8437539935112,0.3555212318897247,0.3388000130653381,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322570800781,0.8235645294189453,0.3281029760837555,0.2315818518400192,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.7715197205543518,0.2693203389644623,0.2579947710037231,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.7170258164405823,0.2129359096288681,0.972529411315918,284.5317687988281,284.95001220703125,298.8282165527344,288.59234619140625,297.86676025390625,297.2601318359375,284.5281066894531,1.0,0.5335606336593628,0.5342259407043457,0.5342259407043457,1.0,1.0,-2.802769184112549,1.0850770473480225,1.717692255973816,0.4542760252952575,0.9165470004081726,0.9165470004081726,0.0,135.7584228515625,130.0,40473.24609375,0.0,1900.7816162109373,1.0,280.4178771972656,283.00958251953125,291.6235046386719,294.353515625,293.1499938964844,293.1499938964844,280.04998779296875,36323.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598804116249084,1.0,0.0,0.0,3.741361618041992,3.741386651992798,9.340124620393908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6295.0712890625,0.0,1639.690673828125,1895.4371337890625,0.0,3951.51953125,0.9259207844734192,1.0,0.0,3.0,1.0,0.0
12219780,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254150390625,0.9990000128746032,0.6866694688796997,0.5315032601356506,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289855957031,0.8451613187789917,0.3560794293880462,0.3392797708511352,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42974853515625,0.8240795731544495,0.327549397945404,0.2311614602804184,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4318542480469,0.7723020911216736,0.269136518239975,0.2577835619449615,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349365234375,0.7172431945800781,0.2123486250638961,0.9697310924530028,284.4277038574219,284.95001220703125,298.8207092285156,288.5775756835937,297.8589782714844,297.25299072265625,284.411376953125,1.0,0.5322980880737305,0.5338090062141418,0.5338090062141418,1.0,1.0,-2.796772003173828,1.0818610191345217,1.7149109840393066,0.4523546695709228,0.9121511578559875,0.9121511578559875,0.0,134.89259338378906,130.0,41143.5546875,0.0,1887.229736328125,1.0,280.20330810546875,282.873046875,291.63427734375,294.4913330078125,293.1499938964844,293.1499938964844,280.04998779296875,36454.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665256142616272,1.0,0.0,0.0,3.732349634170532,3.732374429702759,9.295182508139987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6145.92041015625,0.0,1630.2073974609375,1895.4371337890625,0.0,4010.537841796875,0.923969030380249,1.0,0.0,3.0,1.0,0.0
