time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.9990000128746032,0.6861645579338074,0.5306947827339172,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.8459180593490601,0.3564967513084411,0.3397160470485687,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32916259765625,0.8239650726318359,0.3268446922302246,0.2307067960500717,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.7724499106407166,0.2688383162021637,0.2575374245643616,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3303527832031,0.7169013023376465,0.2116709202528,0.966820240020752,284.3287353515625,284.95001220703125,298.8127136230469,288.5625,297.849365234375,297.2431640625,284.3255310058594,1.0,0.53145432472229,0.5333921313285828,0.5333921313285828,1.0,1.0,-2.791982412338257,1.0791635513305664,1.7128188610076904,0.450707197189331,0.9069318771362304,0.9069318771362304,0.0,134.4613037109375,133.0,41247.59765625,0.0,1877.68310546875,1.0,280.1192626953125,282.7755126953125,291.5919494628906,294.3686828613281,293.1499938964844,293.1499938964844,279.75,36640.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685484766960144,1.0,0.0,0.0,3.71914291381836,3.719167709350586,9.22951812754036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6380.49462890625,0.0,1616.3436279296875,1895.4371337890625,0.0,4028.410888671875,0.9211426973342896,1.0,0.0,3.0,1.0,0.0
12219900,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.9990000128746032,0.6853958368301392,0.5307860374450684,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.232421875,0.8462256193161011,0.3569954931735992,0.3401616215705871,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2332458496094,0.8234236240386963,0.326230525970459,0.2302597761154174,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.772158682346344,0.2685964703559875,0.2572939991950989,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.7161701321601868,0.2110400348901748,0.9639319777488708,284.23126220703125,284.95001220703125,298.8043212890625,288.547119140625,297.8400573730469,297.2339782714844,284.21539306640625,1.0,0.5309591293334961,0.5329751968383789,0.5329751968383789,1.0,1.0,-2.7883241176605225,1.0769554376602173,1.7113686800003052,0.4492855668067932,0.9012911915779114,0.9012911915779114,0.0,134.35447692871094,133.0,41928.2265625,0.0,1871.470458984375,1.0,279.9058532714844,282.6459655761719,291.6029968261719,294.508056640625,293.1499938964844,293.1499938964844,279.75,36775.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751655459403992,1.0,0.0,0.0,3.704081058502197,3.704105854034424,9.154913982456492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6232.5341796875,0.0,1600.0631103515625,1895.4371337890625,0.0,4086.56005859375,0.9178509712219238,1.0,0.0,3.0,1.0,0.0
12219960,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.9990000128746032,0.6838605403900146,0.5317281484603882,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368408203125,0.846070408821106,0.3573624193668365,0.3405696749687195,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1369934082031,0.8224389553070068,0.325477123260498,0.2297845780849456,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1373596191406,0.7714204788208008,0.2682489454746246,0.2570203244686126,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13800048828125,0.7150380611419678,0.2103265523910522,0.9609523415565492,284.1366271972656,284.95001220703125,298.79559326171875,288.531494140625,297.8294372558594,297.2229309082031,284.134033203125,1.0,0.5307481288909912,0.5325368046760559,0.5325368046760559,1.0,1.0,-2.7854650020599365,1.0750584602355957,1.7104065418243408,0.4480195343494415,0.8948405385017395,0.8948405385017395,0.0,134.5461883544922,136.0,42049.0,0.0,1867.93212890625,1.0,279.8204040527344,282.55255126953125,291.5618896484375,294.3879089355469,293.1499938964844,293.1499938964844,280.04998779296875,36975.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773265719413756,1.0,0.0,0.0,3.6847236156463614,3.684747934341431,9.059476724360138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.7998046875,0.0,1579.511474609375,1895.4371337890625,0.0,4105.44140625,0.9136379957199096,1.0,0.0,3.0,1.0,0.0
12220020,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078552246094,0.9990000128746032,0.6824213862419128,0.5332241654396057,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.845658540725708,0.3579546809196472,0.3410070538520813,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037353515625,0.8212141990661621,0.3249687850475311,0.2293339073657989,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018127441406,0.7704333662986755,0.2680684626102447,0.2567648589611053,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988220214844,0.7136685848236084,0.2097455114126205,0.9580456018447876,284.2056579589844,284.95001220703125,298.7865905761719,288.51568603515625,297.82061767578125,297.21484375,284.2210998535156,1.0,0.5307765007019043,0.5320984125137329,0.5320984125137329,1.0,1.0,-2.783443689346313,1.0735225677490234,1.70992112159729,0.4469053149223327,0.8904117345809937,0.8904117345809937,0.0,134.94309997558594,136.0,41243.29296875,0.0,1866.677001953125,1.0,280.00653076171875,282.6615295410156,291.44561767578125,294.05303955078125,293.1499938964844,293.1499938964844,280.04998779296875,37036.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653341174125672,1.0,0.0,0.0,3.664284229278565,3.664308547973633,8.959248702922196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5798.10302734375,0.0,1556.90673828125,1895.4371337890625,0.0,3999.98974609375,0.9092060327529908,1.0,0.0,3.0,1.0,0.0
12220080,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30377197265625,0.9990000128746032,0.6819401383399963,0.5343677401542664,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.302978515625,0.8457441926002502,0.3590867221355438,0.3418469429016113,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.8205209970474243,0.3250466585159302,0.22920623421669,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022766113281,0.7699330449104309,0.2683126628398895,0.2568188011646271,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30145263671875,0.712738037109375,0.2095181941986084,0.9563326835632324,284.3032531738281,284.95001220703125,298.7773742675781,288.4997253417969,297.8158874511719,297.2134704589844,284.3067321777344,1.0,0.5310810208320618,0.5316600203514099,0.5316600203514099,1.0,1.0,-2.783674955368042,1.0729597806930542,1.7107151746749878,0.4462327063083648,0.8871558904647827,0.8871558904647827,0.0,135.3105926513672,139.0,40953.09765625,0.0,1868.787353515625,1.0,280.08905029296875,282.7659912109375,291.4191589355469,294.0543212890625,293.1499938964844,293.1499938964844,280.3500061035156,36974.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559893012046814,1.0,0.0,0.0,3.6469147205352783,3.646938800811768,8.874512786860578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.74072265625,0.0,1537.0262451171875,1895.4371337890625,0.0,3916.75439453125,0.9052506685256958,1.0,0.0,3.0,1.0,0.0
12220140,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4062194824219,0.9990000128746032,0.6818109750747681,0.5352988243103027,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.8461942672729492,0.3604329228401184,0.3430139422416687,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018249511719,0.8202265501022339,0.3253580927848816,0.2293426990509033,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.7698071002960205,0.2687435448169708,0.2571410536766052,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965148925781,0.7121751308441162,0.2094677239656448,0.9557377696037292,284.4039001464844,284.95001220703125,298.7680358886719,288.483642578125,297.8127136230469,297.2146301269531,284.4203186035156,1.0,0.531660795211792,0.5312216281890869,0.5312216281890869,1.0,1.0,-2.78602933883667,1.0733067989349363,1.7127225399017334,0.4460207521915436,0.8843976855278015,0.8843976855278015,0.0,135.690185546875,139.0,40136.640625,0.0,1874.261962890625,1.0,280.29937744140625,282.9050598144531,291.3673400878906,293.84832763671875,293.1499938964844,293.1499938964844,280.3500061035156,36930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427276849746704,1.0,0.0,0.0,3.629393100738525,3.629416942596436,8.78944206306187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.62841796875,0.0,1517.284912109375,1895.4371337890625,0.0,3797.217529296875,0.9013648629188538,1.0,0.0,3.0,1.0,0.0
12220200,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089416503906,0.9990000128746032,0.6823905110359192,0.5360855460166931,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.8469350934028625,0.3621154129505157,0.344460129737854,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.8202495574951172,0.3260272741317749,0.2297002971172332,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.769985556602478,0.2694532573223114,0.2576967179775238,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.7119277715682983,0.2096704989671707,0.9561522603034972,284.5083923339844,284.95001220703125,298.75860595703125,288.467529296875,297.8118591308594,297.21954345703125,284.51220703125,1.0,0.5325031280517578,0.5307832360267639,0.5307832360267639,1.0,1.0,-2.79030442237854,1.074479103088379,1.715825438499451,0.4461975693702698,0.8825831413269043,0.8825831413269043,0.0,136.09439086914062,142.0,39878.87890625,0.0,1882.8636474609373,1.0,280.38726806640625,283.0160827636719,291.3828125,293.9216003417969,293.1499938964844,293.1499938964844,280.6499938964844,36804.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352776408195496,1.0,0.0,0.0,3.615464925765991,3.615488767623901,8.722111033421243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5451.619140625,0.0,1501.0452880859375,1895.4371337890625,0.0,3729.419189453125,0.8981466889381409,1.0,0.0,3.0,1.0,0.0
12220260,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.9990000128746032,0.6830493211746216,0.5369666814804077,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.8477535843849182,0.3638550639152527,0.3460689485073089,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.8203686475753784,0.3267520070075989,0.2301845103502273,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054077148437,0.770264744758606,0.2702273726463318,0.2583987712860107,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.7118138670921326,0.2099557369947433,0.9572684168815612,284.6094665527344,284.95001220703125,298.7491455078125,288.4513854980469,297.8111267089844,297.224853515625,284.6258544921875,1.0,0.5335840582847595,0.5302019119262695,0.5302019119262695,1.0,1.0,-2.796061992645264,1.0760761499404907,1.719985842704773,0.4464935958385467,0.8812030553817749,0.8812030553817749,0.0,136.5847930908203,142.0,39107.5390625,0.0,1894.2254638671875,1.0,280.5971374511719,283.1541442871094,291.3499450683594,293.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36718.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924611747264862,1.0,0.0,0.0,3.60227918624878,3.6023027896881104,8.658606702738325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.29296875,0.0,1486.025634765625,1895.4371337890625,0.0,3631.656005859375,0.895176351070404,1.0,0.0,3.0,1.0,0.0
12220320,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9990000128746032,0.6841861009597778,0.5379149913787842,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.848659336566925,0.365826815366745,0.3478361964225769,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8205875754356384,0.3277145326137543,0.2307876199483871,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7706469893455505,0.2711926698684692,0.2592372596263885,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7118300795555115,0.2104191929101944,0.9590237736701964,284.7145690917969,284.95001220703125,298.73974609375,288.435302734375,297.8119201660156,297.23248291015625,284.71844482421875,1.0,0.5348829627037048,0.5296206474304199,0.5296206474304199,1.0,1.0,-2.8031647205352783,1.078232765197754,1.7249319553375244,0.4470383822917938,0.8807688355445862,0.8807688355445862,0.0,137.14649963378906,145.0,38884.9765625,0.0,1908.0919189453125,1.0,280.68621826171875,283.2652893066406,291.3713073730469,293.8426208496094,293.1499938964844,293.1499938964844,280.95001220703125,36557.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195955991744996,1.0,0.0,0.0,3.5931105613708496,3.5931341648101807,8.614587159172515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5359.50439453125,0.0,1474.899169921875,1895.4371337890625,0.0,3585.425537109375,0.8930021524429321,1.0,0.0,3.0,1.0,0.0
12220380,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9990000128746032,0.685228705406189,0.5390702486038208,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8495234251022339,0.3677889406681061,0.3496885597705841,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8207745552062988,0.3286568224430084,0.2314516752958297,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7710076570510864,0.2721631228923797,0.2601554989814758,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7118590474128723,0.2109099328517913,0.9611997604370116,284.81463623046875,284.95001220703125,298.7304382324219,288.4192810058594,297.8123779296875,297.239501953125,284.8308410644531,1.0,0.5363742709159851,0.5290393233299255,0.5290393233299255,1.0,1.0,-2.8112950325012207,1.0808213949203491,1.730473518371582,0.4478081166744232,0.8807480931282043,0.8807480931282043,0.0,137.81446838378906,145.0,38150.23046875,0.0,1924.1585693359373,1.0,280.8953857421875,283.4009094238281,291.33746337890625,293.6816711425781,293.1499938964844,293.1499938964844,280.95001220703125,36447.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108862280845642,1.0,0.0,0.0,3.5851967334747314,3.5852203369140625,8.576681693739374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5463.9697265625,0.0,1465.5498046875,1895.4371337890625,0.0,3504.82666015625,0.8911780118942261,1.0,0.0,3.0,1.0,0.0
12220440,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.6866203546524048,0.5403448939323425,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8504061698913574,0.3699392974376678,0.3516475260257721,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8209869861602783,0.3297870457172394,0.2321909517049789,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7713980674743652,0.273283451795578,0.2611629366874695,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7119399309158325,0.2115367799997329,0.9637983441352844,284.9190673828125,284.95001220703125,298.7213134765625,288.40338134765625,297.8139953613281,297.2482604980469,284.9228820800781,1.0,0.5380383729934692,0.5284579992294312,0.5284579992294312,1.0,1.0,-2.820401191711426,1.0838230848312378,1.736578106880188,0.4487603306770324,0.8816702961921692,0.8816702961921692,0.0,138.55787658691406,148.0,37956.51953125,0.0,1942.2293701171875,1.0,280.9851989746094,283.51080322265625,291.3556213378906,293.7693176269531,293.1499938964844,293.1499938964844,281.25,36269.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216319084167,1.0,0.0,0.0,3.581536293029785,3.581559658050537,8.559176762901188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5273.017578125,0.0,1460.3040771484375,1895.4371337890625,0.0,3471.73046875,0.8902171850204468,1.0,0.0,3.0,1.0,0.0
12220500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6878307461738586,0.5418360233306885,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8512148857116699,0.3720514476299286,0.3536580204963684,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8211325407028198,0.3308663070201874,0.2329636663198471,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7717299461364746,0.2743812799453735,0.2622181177139282,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7119893431663513,0.2121608555316925,0.96665757894516,285.0193176269531,284.95001220703125,298.71240234375,288.3876647949219,297.81500244140625,297.2558288574219,285.0362548828125,1.0,0.5398528575897217,0.5278766751289368,0.5278766751289368,1.0,1.0,-2.8302419185638428,1.0871293544769287,1.743112564086914,0.4498736560344696,0.8830132484436035,0.8830132484436035,0.0,139.401123046875,148.0,37304.13671875,0.0,1962.0654296875,1.0,281.194091796875,283.64599609375,291.3178405761719,293.6076354980469,293.1499938964844,293.1499938964844,281.25,36147.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996021151542664,1.0,0.0,0.0,3.5793373584747314,3.5793607234954834,8.548670393793145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5377.11962890625,0.0,1457.0440673828125,1895.4371337890625,0.0,3399.875244140625,0.8896563053131104,1.0,0.0,3.0,1.0,0.0
12220560,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.9990000128746032,0.6893613338470459,0.5434226393699646,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.852039098739624,0.3743457794189453,0.3557568490505218,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.8212984204292297,0.3321264982223511,0.2337968796491623,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7720833420753479,0.2756193578243255,0.263343334197998,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7120743989944458,0.2129064351320266,0.9698330760002136,285.1288146972656,284.95001220703125,298.70379638671875,288.37213134765625,297.8170166015625,297.2650756835937,285.1325988769531,1.0,0.5418028831481934,0.5271017551422119,0.5271017551422119,1.0,1.0,-2.8408396244049072,1.0904653072357178,1.7503743171691897,0.4508326649665832,0.8853816390037537,0.8853816390037537,0.0,140.30517578125,151.0,37207.359375,0.0,1983.546630859375,1.0,281.28497314453125,283.7606811523437,291.3337707519531,293.69781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35956.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968680500984192,1.0,0.0,0.0,3.581593036651612,3.581616401672364,8.559447906009154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5198.99462890625,0.0,1458.0654296875,1895.4371337890625,0.0,3374.37255859375,0.8900068402290344,1.0,0.0,3.0,1.0,0.0
12220620,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.9990000128746032,0.6907002329826355,0.5451685786247253,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.8528160452842712,0.376598596572876,0.3579054474830627,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8214237093925476,0.3333335220813751,0.2346625477075576,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7724003791809082,0.2768297493457794,0.2645111382007599,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.7121414542198181,0.2136403322219848,0.973222315311432,285.2308654785156,284.95001220703125,298.695556640625,288.3569030761719,297.818359375,297.2729797363281,285.24737548828125,1.0,0.5438717603683472,0.5263268947601318,0.5263268947601318,1.0,1.0,-2.852037191390991,1.0940231084823608,1.75801420211792,0.4518987834453583,0.8881503939628601,0.8881503939628601,0.0,141.2870635986328,151.0,36636.65625,0.0,2006.5272216796875,1.0,281.4934387207031,283.8970031738281,291.2957458496094,293.541259765625,293.1499938964844,293.1499938964844,281.54998779296875,35826.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899837136268616,1.0,0.0,0.0,3.585439920425415,3.585463285446167,8.577845278523455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5305.8310546875,0.0,1461.2470703125,1895.4371337890625,0.0,3310.055419921875,0.8907876014709473,1.0,0.0,3.0,1.0,0.0
12220680,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9990000128746032,0.6923432350158691,0.5469653606414795,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.8536262512207031,0.3790251910686493,0.3601373136043548,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.8215864300727844,0.3347129821777344,0.2355852425098419,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.7727535963058472,0.2781718373298645,0.2657426297664642,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.7122526168823242,0.2144851982593536,0.9768845438957214,285.3374938964844,284.95001220703125,298.687744140625,288.3419494628906,297.8208312988281,297.282470703125,285.3412170410156,1.0,0.546048641204834,0.525551974773407,0.525551974773407,1.0,1.0,-2.863868236541748,1.0978397130966189,1.7660284042358398,0.4530664086341858,0.891887366771698,0.891887366771698,0.0,142.31192016601562,154.0,36562.1640625,0.0,2030.92138671875,1.0,281.5832824707031,284.00787353515625,291.3125,293.635009765625,293.1499938964844,293.1499938964844,281.8500061035156,35637.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880993723869324,1.0,0.0,0.0,3.5936439037323,3.593667268753052,8.617144544587063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.3583984375,0.0,1468.6953125,1895.4371337890625,0.0,3292.428466796875,0.8924691081047058,1.0,0.0,3.0,1.0,0.0
12220740,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.9990000128746032,0.693760871887207,0.5489078164100647,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.854382336139679,0.3813918828964233,0.3624018728733063,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8217013478279114,0.3360210955142975,0.2365277856588363,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.773062527179718,0.2794708907604217,0.2670022249221802,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.7123347520828247,0.2153033763170242,0.9806915521621704,285.4391174316406,284.95001220703125,298.6803894042969,288.327392578125,297.822509765625,297.2903137207031,285.455322265625,1.0,0.5483186841011047,0.5247770547866821,0.5247770547866821,1.0,1.0,-2.8761467933654785,1.1018309593200684,1.7743158340454102,0.4543282091617584,0.8960400819778442,0.8960400819778442,0.0,143.4058074951172,154.0,36003.0078125,0.0,2056.57568359375,1.0,281.7929992675781,284.1429748535156,291.27276611328125,293.4784545898437,293.1499938964844,293.1499938964844,281.8500061035156,35510.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817546367645264,1.0,0.0,0.0,3.6033775806427,3.603400945663452,8.663887456350494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5238.38232421875,0.0,1478.2996826171875,1895.4371337890625,0.0,3233.022216796875,0.8945654630661011,1.0,0.0,3.0,1.0,0.0
12220800,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9990000128746032,0.6954736709594727,0.5508741140365601,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8551775813102722,0.3839263021945953,0.3647404611110687,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.8218585848808289,0.3374955654144287,0.2375205308198928,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.7734113931655884,0.2808952033519745,0.2683167159557342,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7124608755111694,0.2162247151136398,0.9847254753112792,285.5436706542969,284.95001220703125,298.6736145019531,288.3132019042969,297.82537841796875,297.2997131347656,285.5472106933594,1.0,0.5506737232208252,0.5240021347999573,0.5240021347999573,1.0,1.0,-2.8889408111572266,1.1060291528701782,1.782911777496338,0.4556642472743988,0.9011309146881104,0.9011309146881104,0.0,144.53038024902344,157.0,35946.0078125,0.0,2083.440673828125,1.0,281.88238525390625,284.2509765625,291.288818359375,293.57244873046875,293.1499938964844,293.1499938964844,282.1499938964844,35325.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802970051765442,1.0,0.0,0.0,3.616923332214356,3.616946935653688,8.729148248676211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.8115234375,0.0,1491.6759033203125,1895.4371337890625,0.0,3219.36376953125,0.8974975347518921,1.0,0.0,3.0,1.0,0.0
12220860,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.9990000128746032,0.696969211101532,0.5529584288597107,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8559269905090332,0.3864004611968994,0.3671047687530517,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.8219756484031677,0.3388976454734802,0.2385280579328537,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7737227082252502,0.2822751700878143,0.2696527540683746,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7125614285469055,0.217116579413414,0.98886901140213,285.6535949707031,284.95001220703125,298.6674194335937,288.2994384765625,297.82733154296875,297.3074035644531,285.6719665527344,1.0,0.5531018972396851,0.523110568523407,0.523110568523407,1.0,1.0,-2.902085065841675,1.110178828239441,1.791906237602234,0.4568924307823181,0.9067745804786682,0.9067745804786682,0.0,145.7123260498047,157.0,35492.93359375,0.0,2111.392578125,1.0,282.0932006835937,284.3882751464844,291.2478942871094,293.4159545898437,293.1499938964844,293.1499938964844,282.1499938964844,35209.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741596937179565,1.0,0.0,0.0,3.632354021072388,3.632377862930298,8.803789910416526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5177.40087890625,0.0,1507.7369384765625,1895.4371337890625,0.0,3161.826416015625,0.900833785533905,1.0,0.0,3.0,1.0,0.0
12220920,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9990000128746032,0.6989017128944397,0.5549685955047607,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.8567860126495361,0.3890986740589142,0.3695718050003052,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.8221999406814575,0.3405159711837768,0.2396045476198196,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7741392254829407,0.2838223278522491,0.2710639834403991,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.7127639055252075,0.2181447744369506,0.9933096170425416,285.7728576660156,284.95001220703125,298.66192626953125,288.28619384765625,297.8310546875,297.3175048828125,285.7755126953125,1.0,0.5556039810180664,0.5222189426422119,0.5222189426422119,1.0,1.0,-2.9157919883728027,1.114539384841919,1.8012526035308838,0.4581820964813232,0.9135543704032898,0.9135543704032898,0.0,146.89508056640625,160.0,35523.08984375,0.0,2140.53564453125,1.0,282.1816101074219,284.5012512207031,291.2663879394531,293.51904296875,293.1499938964844,293.1499938964844,281.8500061035156,35023.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732035160064697,1.0,0.0,0.0,3.6516342163085938,3.651658296585083,8.897496854842757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5608.13330078125,0.0,1527.6768798828125,1895.4371337890625,0.0,3152.85888671875,0.905036985874176,1.0,0.0,3.0,1.0,0.0
12220980,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9990000128746032,0.7002328634262085,0.5570726990699768,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.857610821723938,0.3915619552135467,0.3720646500587463,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8223898410797119,0.3418784737586975,0.2406911104917526,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.7745304703712463,0.2851974964141845,0.272498220205307,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7129533290863037,0.2190455496311187,0.99787175655365,285.7001037597656,284.95001220703125,298.6571655273437,288.2734680175781,297.8326110839844,297.32373046875,285.68365478515625,1.0,0.5581696629524231,0.5213273763656616,0.5213273763656616,1.0,1.0,-2.9298319816589355,1.1190178394317627,1.8108142614364624,0.4595500230789184,0.9180152416229248,0.9180152416229248,0.0,148.12826538085938,160.0,36241.98046875,0.0,2170.746337890625,1.0,281.9977722167969,284.3946838378906,291.3743896484375,293.8431091308594,293.1499938964844,293.1499938964844,281.8500061035156,34989.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892852067947388,1.0,0.0,0.0,3.67136025428772,3.67138409614563,8.993883966468275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.12548828125,0.0,1549.4573974609375,1895.4371337890625,0.0,3303.522216796875,0.9093419313430786,1.0,0.0,3.0,1.0,0.0
12221040,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.9990000128746032,0.6998935341835022,0.5602719187736511,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8575289249420166,0.3933657705783844,0.3740924000740051,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.821689248085022,0.3425469398498535,0.24141326546669,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.7740699052810669,0.2860599458217621,0.273581862449646,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.7123695611953735,0.2195331901311874,1.00114107131958,285.59429931640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8282165527344,297.3199157714844,285.591552734375,1.0,0.5606918931007385,0.5204358100891113,0.5204358100891113,1.0,1.0,-2.9422199726104736,1.122770071029663,1.8194499015808103,0.4606058597564697,0.921157717704773,0.921157717704773,0.0,149.6686248779297,163.0,36500.9296875,0.0,2199.88427734375,1.0,281.9149475097656,284.2871398925781,291.37677001953125,293.8204345703125,293.1499938964844,293.1499938964844,281.54998779296875,35071.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024804830551147,1.0,0.0,0.0,3.6872949600219727,3.687319278717041,9.072125521925044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5781.32470703125,0.0,1568.0419921875,1895.4371337890625,0.0,3426.695068359375,0.913053333759308,1.0,0.0,3.0,1.0,0.0
12221100,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.9990000128746032,0.6986786723136902,0.5643024444580078,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.85674649477005,0.3949259221553802,0.3757345378398895,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8202938437461853,0.342954158782959,0.2418323010206222,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7729284763336182,0.2867023050785064,0.2743496000766754,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.7111312747001648,0.2198189944028854,1.0031472444534302,285.49578857421875,284.95001220703125,298.65008544921875,288.24981689453125,297.8222351074219,297.31298828125,285.4806823730469,1.0,0.5631195306777954,0.5195441842079163,0.5195441842079163,1.0,1.0,-2.9528791904449463,1.1257740259170532,1.8271050453186035,0.4612727463245392,0.9239403009414672,0.9239403009414672,0.0,151.42672729492188,163.0,37342.56640625,0.0,2227.314208984375,1.0,281.70172119140625,284.1480407714844,291.3992614746094,294.0000915527344,293.1499938964844,293.1499938964844,281.54998779296875,35134.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91900897026062,1.0,0.0,0.0,3.703521251678467,3.703545808792114,9.152146844826348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5668.7080078125,0.0,1586.9642333984375,1895.4371337890625,0.0,3580.009765625,0.9166408777236938,1.0,0.0,3.0,1.0,0.0
12221160,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.9990000128746032,0.6962780952453613,0.5689265131950378,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.8554613590240479,0.396123319864273,0.3770766258239746,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.8183890581130981,0.3429763913154602,0.2420161515474319,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.7712881565093994,0.2870370745658874,0.2748608589172363,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.7093680500984192,0.2198259085416793,1.0040618181228638,285.3995056152344,284.95001220703125,298.6479187011719,288.23895263671875,297.814453125,297.3027038574219,285.39697265625,1.0,0.5654292106628418,0.5185771584510803,0.5185771584510803,1.0,1.0,-2.961989164352417,1.127983570098877,1.83400559425354,0.4615024626255035,0.9258922338485718,0.9258922338485718,0.0,153.33642578125,151.0,37652.25,0.0,2252.957763671875,1.0,281.614990234375,284.0423278808594,291.3494873046875,293.8938293457031,293.1499938964844,293.1499938964844,281.25,35252.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928629457950592,1.0,0.0,0.0,3.716424226760864,3.716448783874512,9.216029752678878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5886.5458984375,0.0,1602.6395263671875,1895.4371337890625,0.0,3668.572021484375,0.9196370244026184,1.0,0.0,3.0,1.0,0.0
12221220,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9990000128746032,0.6936903595924377,0.5693219304084778,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8560875058174133,0.3972438871860504,0.3781853914260864,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.8182091116905212,0.3429120481014251,0.2420153617858886,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7713777422904968,0.2872766554355621,0.2751467227935791,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7091531753540039,0.2197098284959793,1.0038814544677734,285.2977905273437,284.95001220703125,298.646728515625,288.2287902832031,297.8078308105469,297.2939758300781,285.2821960449219,1.0,0.5654725432395935,0.5176101326942444,0.5176101326942444,1.0,1.0,-2.963942289352417,1.1271226406097412,1.8368195295333865,0.4604441225528717,0.9273307919502258,0.9273307919502258,0.0,153.55746459960938,151.0,38421.14453125,0.0,2257.515625,1.0,281.4007873535156,283.9002380371094,291.3499450683594,294.0326232910156,293.1499938964844,293.1499938964844,281.25,35336.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409656524658204,1.0,0.0,0.0,3.72851824760437,3.7285428047180176,9.276108698941244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.3779296875,0.0,1617.21630859375,1895.4371337890625,0.0,3781.2216796875,0.9223793745040894,1.0,0.0,3.0,1.0,0.0
12221280,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.9990000128746032,0.6910409331321716,0.5671200752258301,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8578256964683533,0.3980884552001953,0.3790647387504577,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.8190213441848755,0.342566967010498,0.2418404221534729,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7724588513374329,0.2872840762138366,0.2752234935760498,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7098105549812317,0.2193682640790939,1.0026838779449463,285.19549560546875,284.95001220703125,298.6466064453125,288.21942138671875,297.8011474609375,297.2846374511719,285.1920166015625,1.0,0.5644144415855408,0.5166431069374084,0.5166431069374084,1.0,1.0,-2.9608044624328613,1.1241146326065063,1.8366899490356443,0.4582613706588745,0.9278582334518432,0.9278582334518432,0.0,152.6994171142578,139.0,38596.03515625,0.0,2247.650146484375,1.0,281.3158264160156,283.7910461425781,291.29522705078125,293.9046630859375,293.1499938964844,293.1499938964844,280.95001220703125,35476.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946749985218048,1.0,0.0,0.0,3.737169981002808,3.737194776535034,9.319207947555696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5974.875,0.0,1628.320556640625,1895.4371337890625,0.0,3833.636962890625,0.9244292974472046,1.0,0.0,3.0,1.0,0.0
12221340,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.689069390296936,0.5628688931465149,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8605130910873413,0.3989313542842865,0.3798186779022217,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8206717371940613,0.3422263860702514,0.2415729463100433,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7743796110153198,0.2872680425643921,0.2751750648021698,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7111828327178955,0.2189756780862808,1.0008126497268677,285.0849914550781,284.95001220703125,298.6475830078125,288.2108154296875,297.7956848144531,297.2767333984375,285.0687255859375,1.0,0.5624049305915833,0.5156760811805725,0.5156760811805725,1.0,1.0,-2.9539780616760254,1.1195491552352903,1.8344289064407349,0.4553054273128509,0.9277881979942322,0.9277881979942322,0.0,151.01394653320312,139.0,39258.3046875,0.0,2227.166259765625,1.0,281.1005249023437,283.6430969238281,291.2990417480469,294.0364685058594,293.1499938964844,293.1499938964844,280.95001220703125,35579.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558584094047546,1.0,0.0,0.0,3.744581460952759,3.744606494903565,9.356207897326384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5833.9951171875,0.0,1637.73779296875,1895.4371337890625,0.0,3915.58251953125,0.9261419773101808,1.0,0.0,3.0,1.0,0.0
12221400,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6873161196708679,0.5569838285446167,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8639572858810425,0.3995445966720581,0.3804112672805786,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8229621052742004,0.3416599631309509,0.2411901652812957,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7769626975059509,0.2870663404464721,0.274985522031784,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7130904793739319,0.2184196710586547,0.9982895255088806,284.9783630371094,284.95001220703125,298.6497497558594,288.2030944824219,297.7898254394531,297.2676086425781,284.9745483398437,1.0,0.5595878958702087,0.5147090554237366,0.5147090554237366,1.0,1.0,-2.9439022541046143,1.113610863685608,1.8302913904190063,0.4517056345939636,0.926822304725647,0.926822304725647,0.0,148.6738739013672,127.0,39351.515625,0.0,2197.830322265625,1.0,281.0162353515625,283.53271484375,291.2509155273437,293.9065246582031,293.1499938964844,293.1499938964844,280.6499938964844,35736.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590686559677124,1.0,0.0,0.0,3.748309850692749,3.748334646224976,9.37484799123922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6052.57275390625,0.0,1643.291748046875,1895.4371337890625,0.0,3944.279296875,0.9270976781845092,1.0,0.0,3.0,1.0,0.0
12221460,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6863912343978882,0.5495426654815674,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8682340979576111,0.4002017974853515,0.3809290826320648,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8259491920471191,0.3411450386047363,0.2407555282115936,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7802701592445374,0.2868830859661102,0.2747196853160858,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7155656814575195,0.217871755361557,0.9953989386558532,284.86871337890625,284.95001220703125,298.65313720703125,288.1962280273437,297.7852478027344,297.2595520019531,284.8526916503906,1.0,0.556091845035553,0.5140870809555054,0.5140870809555054,1.0,1.0,-2.931268215179444,1.1071594953536987,1.824108600616455,0.4481281340122223,0.9253129363059998,0.9253129363059998,0.0,145.74774169921875,127.0,40052.29296875,0.0,2161.34326171875,1.0,280.8008117675781,283.3887634277344,291.26220703125,294.0433959960937,293.1499938964844,293.1499938964844,280.6499938964844,35849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662375450134276,1.0,0.0,0.0,3.750631809234619,3.750656843185425,9.38646678605437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5911.302734375,0.0,1646.8807373046875,1895.4371337890625,0.0,4007.9892578125,0.9276759028434752,1.0,0.0,3.0,1.0,0.0
12221520,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.9990000128746032,0.685797929763794,0.540849506855011,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.8732128143310547,0.4006748795509338,0.3813363909721374,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.8295014500617981,0.3404496908187866,0.2402436584234237,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.7841793894767761,0.2865552306175232,0.2743593454360962,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7184874415397644,0.2172161489725113,0.9921493530273438,284.7625732421875,284.95001220703125,298.6578369140625,288.1903076171875,297.7804870605469,297.2503967285156,284.758544921875,1.0,0.5520166158676147,0.5134651064872742,0.5134651064872742,1.0,1.0,-2.9163589477539062,1.0997891426086426,1.816569805145264,0.4441459774971008,0.9229187965393066,0.9229187965393066,0.0,142.36773681640625,130.0,40117.98828125,0.0,2119.0185546875,1.0,280.7169494628906,283.2814025878906,291.2229309082031,293.9224853515625,293.1499938964844,293.1499938964844,280.3500061035156,36014.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682746529579164,1.0,0.0,0.0,3.749161958694458,3.749186992645264,9.379111247653782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6136.49853515625,0.0,1646.4237060546875,1895.4371337890625,0.0,4025.994140625,0.9274692535400392,1.0,0.0,3.0,1.0,0.0
12221580,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9990000128746032,0.6857435703277588,0.5355405807495117,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8764644861221313,0.4012255072593689,0.3817668259143829,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.8315179347991943,0.3398355543613434,0.2397508770227432,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.7864977717399597,0.2862793505191803,0.2740190923213959,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.7200233936309814,0.2166138738393783,0.9890527725219728,284.65313720703125,284.95001220703125,298.6639099121094,288.18536376953125,297.7769470214844,297.2422790527344,284.6372985839844,1.0,0.549615740776062,0.5128430724143982,0.5128430724143982,1.0,1.0,-2.905756950378418,1.0942617654800415,1.811495304107666,0.4408063888549804,0.9199699759483336,0.9199699759483336,0.0,140.25921630859375,130.0,40791.3828125,0.0,2090.638427734375,1.0,280.50177001953125,283.1395568847656,291.2406921386719,294.06524658203125,293.1499938964844,293.1499938964844,280.3500061035156,36136.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746327996253968,1.0,0.0,0.0,3.746096134185791,3.7461211681365967,9.363778872284456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.12060546875,0.0,1643.7833251953125,1895.4371337890625,0.0,4081.896484375,0.9268444776535034,1.0,0.0,3.0,1.0,0.0
12221640,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.9990000128746032,0.6851428747177124,0.5323229432106018,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.8785618543624878,0.4016177654266357,0.3821556866168976,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.8325146436691284,0.3390639424324035,0.2392295598983764,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.7877625226974487,0.2858825325965881,0.2736528217792511,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.720676600933075,0.215924322605133,0.9859437942504884,284.5523986816406,284.95001220703125,298.6714172363281,288.1814270019531,297.7733764648437,297.2332458496094,284.549072265625,1.0,0.5477968454360962,0.512221097946167,0.512221097946167,1.0,1.0,-2.897550344467163,1.089729905128479,1.807820439338684,0.4380651116371155,0.9162256121635436,0.9162256121635436,0.0,138.92564392089844,133.0,40900.09765625,0.0,2070.270263671875,1.0,280.41796875,283.0383605957031,291.2071838378906,293.9508361816406,293.1499938964844,293.1499938964844,280.04998779296875,36308.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761683344841005,1.0,0.0,0.0,3.7390971183776855,3.739122152328491,9.328821874987624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6225.8974609375,0.0,1636.9346923828125,1895.4371337890625,0.0,4095.328857421875,0.9254045486450196,1.0,0.0,3.0,1.0,0.0
