time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482421875,0.9990000128746032,0.6843703985214233,0.5304294228553772,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45068359375,0.8799418210983276,0.4020968973636627,0.3825582265853882,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521484375,0.8328841328620911,0.338381290435791,0.2387185394763946,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.453857421875,0.7883704900741577,0.2855428755283355,0.2732937037944793,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.7207788228988647,0.2152771204710006,0.982879877090454,284.4501953125,284.95001220703125,298.680419921875,288.1785888671875,297.7712097167969,297.2254943847656,284.43475341796875,1.0,0.5464866757392883,0.5115991234779358,0.5115991234779358,1.0,1.0,-2.8910257816314697,1.0859081745147705,1.8051176071166992,0.4356456696987152,0.9119980335235596,0.9119980335235596,0.0,138.0782470703125,133.0,41600.38671875,0.0,2055.203369140625,1.0,280.2034606933594,282.90350341796875,291.2299194335937,294.1014099121094,293.1499938964844,293.1499938964844,280.04998779296875,36434.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822775721549988,1.0,0.0,0.0,3.7304935455322266,3.730518341064453,9.28593976823322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.96044921875,0.0,1627.899169921875,1895.4371337890625,0.0,4148.48974609375,0.9235409498214722,1.0,0.0,3.0,1.0,0.0
12221760,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.9990000128746032,0.6828699707984924,0.5297636389732361,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539733886719,0.8805989623069763,0.40242600440979,0.3829170167446136,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.8326220512390137,0.337552547454834,0.2381780743598938,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546142578125,0.7883240580558777,0.2850903272628784,0.2729038298130035,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.7203307151794434,0.2145363092422485,0.9797086715698242,284.3538818359375,284.95001220703125,298.69097900390625,288.1768493652344,297.7693176269531,297.2168884277344,284.35113525390625,1.0,0.5455909967422485,0.5112401843070984,0.5112401843070984,1.0,1.0,-2.885725498199463,1.0830276012420654,1.8026978969573968,0.4339157938957214,0.9069799184799194,0.9069799184799194,0.0,137.6663055419922,136.0,41732.7421875,0.0,2044.36669921875,1.0,280.1186828613281,282.8067321777344,291.2016296386719,293.9941101074219,293.1499938964844,293.1499938964844,279.75,36613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838303923606871,1.0,0.0,0.0,3.717780351638794,3.717805147171021,9.222757171301056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6323.23486328125,0.0,1614.571533203125,1895.4371337890625,0.0,4161.9287109375,0.9208261370658876,1.0,0.0,3.0,1.0,0.0
12221820,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567138671875,0.9990000128746032,0.6811135411262512,0.530008852481842,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.8807486891746521,0.4028447270393371,0.3832855820655823,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2605285644531,0.8319237232208252,0.3368177711963653,0.2376468479633331,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621765136719,0.787817656993866,0.2846989333629608,0.2725188732147217,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.7194846272468567,0.2138316184282302,0.9765209555625916,284.2586364746094,284.95001220703125,298.703125,288.1762390136719,297.7689208984375,297.20965576171875,284.2436218261719,1.0,0.545037567615509,0.510881245136261,0.510881245136261,1.0,1.0,-2.881527900695801,1.0806423425674438,1.800885558128357,0.4324196279048919,0.9015445113182068,0.9015445113182068,0.0,137.58200073242188,136.0,42439.7578125,0.0,2037.0001220703125,1.0,279.90582275390625,282.6792297363281,291.2268981933594,294.1488037109375,293.1499938964844,293.1499938964844,279.75,36744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989892840385437,1.0,0.0,0.0,3.703357696533203,3.7033824920654297,9.151339099844336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6183.4228515625,0.0,1598.9959716796875,1895.4371337890625,0.0,4214.10498046875,0.9176692366600036,1.0,0.0,3.0,1.0,0.0
12221880,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.9990000128746032,0.6786150336265564,0.5311252474784851,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.8803715109825134,0.403116911649704,0.3836099803447723,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8307710289955139,0.3359442353248596,0.2370881140232086,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683654785156,0.786838710308075,0.2841998636722564,0.2721039354801178,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690979003906,0.718223512172699,0.2130304276943206,0.9731882810592652,284.1676940917969,284.95001220703125,298.71697998046875,288.1768493652344,297.768798828125,297.2018737792969,284.1651916503906,1.0,0.5447608232498169,0.5105223655700684,0.5105223655700684,1.0,1.0,-2.878082752227783,1.0785715579986572,1.799511194229126,0.4310894012451172,0.8953338265419006,0.8953338265419006,0.0,137.80149841308594,139.0,42580.015625,0.0,2032.3846435546875,1.0,279.8210144042969,282.5877380371094,291.2012939453125,294.0455627441406,293.1499938964844,293.1499938964844,280.04998779296875,36938.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914671182632446,1.0,0.0,0.0,3.68481969833374,3.684844255447388,9.05994966160506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.8203125,0.0,1579.3394775390625,1895.4371337890625,0.0,4227.57568359375,0.913634479045868,1.0,0.0,3.0,1.0,0.0
12221940,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394714355469,0.9990000128746032,0.6762349009513855,0.5327936410903931,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8797157406806946,0.4036448895931244,0.3839732110500335,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356262207031,0.8293885588645935,0.3353302478790283,0.2365616410970688,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340087890625,0.7856093645095825,0.2838831841945648,0.2717154622077942,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2305908203125,0.7167202234268188,0.2123527824878692,0.9698824882507324,284.2375183105469,284.95001220703125,298.73260498046875,288.1786804199219,297.7710266113281,297.1967163085937,284.25244140625,1.0,0.5447170734405518,0.510163426399231,0.510163426399231,1.0,1.0,-2.875448703765869,1.0768448114395142,1.798603892326355,0.4298933148384094,0.8911262154579163,0.8911262154579163,0.0,138.2253875732422,139.0,41778.16015625,0.0,2030.11962890625,1.0,280.0066223144531,282.69610595703125,291.1025390625,293.7287292480469,293.1499938964844,293.1499938964844,280.04998779296875,36994.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788654446601868,1.0,0.0,0.0,3.6652028560638414,3.665227174758911,8.963741606748954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5757.28369140625,0.0,1557.6209716796875,1895.4371337890625,0.0,4118.853515625,0.9093828797340392,1.0,0.0,3.0,1.0,0.0
12222000,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.335205078125,0.9990000128746032,0.6747941970825195,0.5340712666511536,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.879626452922821,0.4047626852989197,0.384779155254364,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.8285592198371887,0.3353154957294464,0.236366406083107,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7849034667015076,0.2840117216110229,0.2716527879238128,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329467773437,0.7156530618667603,0.2120278924703598,0.9677392244338988,284.3347473144531,284.95001220703125,298.75,288.1817932128906,297.7772827148437,297.19683837890625,284.3381652832031,1.0,0.5449461936950684,0.5098044872283936,0.5098044872283936,1.0,1.0,-2.875061511993408,1.0760657787322998,1.7989957332611084,0.4291075766086578,0.8880764842033386,0.8880764842033386,0.0,138.61021423339844,142.0,41497.59765625,0.0,2031.3743896484373,1.0,280.0888977050781,282.8002319335937,291.0939636230469,293.7479248046875,293.1499938964844,293.1499938964844,280.3500061035156,36929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687267541885376,1.0,0.0,0.0,3.6486854553222656,3.648709774017334,8.883133091330819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5521.3466796875,0.0,1538.6575927734375,1895.4371337890625,0.0,4029.984375,0.9056096076965332,1.0,0.0,3.0,1.0,0.0
12222060,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.9990000128746032,0.6736965179443359,0.5350979566574097,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.8799509406089783,0.4061066210269928,0.3859370946884155,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4350280761719,0.8281468152999878,0.3355412483215332,0.236441433429718,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333190917969,0.7846035957336426,0.2843366861343384,0.2718712389469147,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295959472656,0.7149614095687866,0.2118853330612182,0.9667249917984008,284.4370422363281,284.95001220703125,298.7683410644531,288.1855773925781,297.78497314453125,297.1988220214844,284.45294189453125,1.0,0.5454496145248413,0.5092904567718506,0.5092904567718506,1.0,1.0,-2.876817464828491,1.0759296417236328,1.8008878231048584,0.428508460521698,0.8855556845664978,0.8855556845664978,0.0,138.99827575683594,142.0,40688.89453125,0.0,2036.1849365234373,1.0,280.2994384765625,282.9396057128906,291.061279296875,293.5610046386719,293.1499938964844,293.1499938964844,280.3500061035156,36880.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546234011650084,1.0,0.0,0.0,3.632087230682373,3.6321113109588623,8.802496154203254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5629.52001953125,0.0,1519.8895263671875,1895.4371337890625,0.0,3904.516357421875,0.9019322991371156,1.0,0.0,3.0,1.0,0.0
12222120,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.9990000128746032,0.6732882261276245,0.5359395146369934,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8806104063987732,0.4078148901462555,0.3873957693576813,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8280720710754395,0.3361364006996155,0.2367444783449173,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.7846398949623108,0.2849559187889099,0.2723356187343597,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.714600682258606,0.2120062112808227,0.9667527079582214,284.54205322265625,284.95001220703125,298.7866516113281,288.1893310546875,297.7948303222656,297.2042541503906,284.5459289550781,1.0,0.5462168455123901,0.5087764263153076,0.5087764263153076,1.0,1.0,-2.880533456802368,1.076596736907959,1.8039368391036987,0.4282646477222442,0.8839690089225769,0.8839690089225769,0.0,139.4017333984375,145.0,40450.24609375,0.0,2044.323974609375,1.0,280.38726806640625,283.0509948730469,291.0965576171875,293.65460205078125,293.1499938964844,293.1499938964844,280.6499938964844,36751.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463592767715454,1.0,0.0,0.0,3.619103193283081,3.619127035140991,8.739673944546666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.08740234375,0.0,1504.6429443359375,1895.4371337890625,0.0,3830.105224609375,0.8989287614822388,1.0,0.0,3.0,1.0,0.0
12222180,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.9990000128746032,0.672950029373169,0.5368472933769226,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8813623189926147,0.4095801413059234,0.3890255093574524,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8281086087226868,0.3367939293384552,0.237179160118103,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.7847952842712402,0.2856461405754089,0.2729548215866089,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7143917083740234,0.2122200727462768,0.96752667427063,284.64569091796875,284.95001220703125,298.80499267578125,288.1930847167969,297.80487060546875,297.2098999023437,284.6615905761719,1.0,0.5472251176834106,0.5082623958587646,0.5082623958587646,1.0,1.0,-2.885777950286865,1.077898025512695,1.80788004398346,0.4283382892608642,0.8828557729721069,0.8828557729721069,0.0,139.8859100341797,145.0,39694.15625,0.0,2055.4189453125,1.0,280.5973205566406,283.1898498535156,291.0840759277344,293.5086669921875,293.1499938964844,293.1499938964844,280.6499938964844,36662.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934960663318634,1.0,0.0,0.0,3.607010841369629,3.60703444480896,8.681368512952758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5535.48681640625,0.0,1490.761962890625,1895.4371337890625,0.0,3726.525390625,0.8961927890777588,1.0,0.0,3.0,1.0,0.0
12222240,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9990000128746032,0.6730805039405823,0.5377920269966125,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8822223544120789,0.4115981757640838,0.3908267617225647,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8282632827758789,0.3376995325088501,0.2377395033836364,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7850754857063293,0.2865400314331054,0.2737205326557159,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7143328189849854,0.2126228511333465,0.9689861536026,284.7515563964844,284.95001220703125,298.8233337402344,288.1968078613281,297.8160400390625,297.2173156738281,284.7554626464844,1.0,0.5484549403190613,0.5077484250068665,0.5077484250068665,1.0,1.0,-2.892423391342163,1.079782485961914,1.81264078617096,0.4286697804927826,0.8826748132705688,0.8826748132705688,0.0,140.4352569580078,148.0,39493.58203125,0.0,2069.21142578125,1.0,280.68621826171875,283.3013916015625,291.1259765625,293.6188049316406,293.1499938964844,293.1499938964844,280.95001220703125,36499.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292932748794556,1.0,0.0,0.0,3.5989344120025635,3.5989580154418945,8.64253479448962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5341.31005859375,0.0,1480.78173828125,1895.4371337890625,0.0,3674.661376953125,0.8942602276802063,1.0,0.0,3.0,1.0,0.0
12222300,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.6731172800064087,0.5389279127120972,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8830392360687256,0.4136019349098205,0.3927161991596222,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8283961415290833,0.3385898768901825,0.2383646965026855,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7853431701660156,0.2874431908130646,0.2745719254016876,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7143028378486633,0.2130617946386337,0.970908522605896,284.85467529296875,284.95001220703125,298.8416748046875,288.20050048828125,297.82696533203125,297.2243347167969,284.8709411621094,1.0,0.549881100654602,0.5072343945503235,0.5072343945503235,1.0,1.0,-2.900143384933472,1.082108736038208,1.8180347681045528,0.4292250275611877,0.8829505443572998,0.8829505443572998,0.0,141.0887451171875,148.0,38811.79296875,0.0,2085.37939453125,1.0,280.8956604003906,283.4385070800781,291.1126708984375,293.4797668457031,293.1499938964844,293.1499938964844,280.95001220703125,36386.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200168251991272,1.0,0.0,0.0,3.5921847820281982,3.5922083854675293,8.610148825027863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5452.712890625,0.0,1472.637939453125,1895.4371337890625,0.0,3589.3134765625,0.8926933407783508,1.0,0.0,3.0,1.0,0.0
12222360,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.6735226511955261,0.5401577353477478,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8838909268379211,0.4158235490322113,0.394725352525711,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8285732865333557,0.3396882116794586,0.2390731871128082,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7856601476669312,0.2885151207447052,0.2755230963230133,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7143452167510986,0.2136517018079757,0.973300039768219,284.96600341796875,284.95001220703125,298.8599853515625,288.2042236328125,297.838623046875,297.2327880859375,284.9699401855469,1.0,0.551485538482666,0.5065429210662842,0.5065429210662842,1.0,1.0,-2.908903121948242,1.0845677852630615,1.8243354558944704,0.429665744304657,0.8842514753341675,0.8842514753341675,0.0,141.81271362304688,151.0,38708.1484375,0.0,2103.73193359375,1.0,280.9858093261719,283.5553894042969,291.1516418457031,293.5931701660156,293.1499938964844,293.1499938964844,281.25,36201.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160622358322144,1.0,0.0,0.0,3.589806318283081,3.589829921722412,8.598750014243706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.767578125,0.0,1468.7103271484375,1895.4371337890625,0.0,3552.77490234375,0.8920156955718994,1.0,0.0,3.0,1.0,0.0
12222420,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9990000128746032,0.6737775802612305,0.5415681004524231,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8846882581710815,0.4180127680301666,0.3968018591403961,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8287142515182495,0.3407514095306396,0.2398287057876587,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7859469652175903,0.2895766794681549,0.2765370905399322,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7143890261650085,0.2142531126737594,0.9760236144065856,285.0722351074219,284.95001220703125,298.8783264160156,288.2078857421875,297.8498840332031,297.24053955078125,285.08856201171875,1.0,0.5532475709915161,0.5058514475822449,0.5058514475822449,1.0,1.0,-2.9184937477111816,1.0873408317565918,1.8311529159545896,0.430255115032196,0.8860036730766296,0.8860036730766296,0.0,142.62933349609375,151.0,38133.625,0.0,2124.05615234375,1.0,281.194580078125,283.69512939453125,291.1360168457031,293.45855712890625,293.1499938964844,293.1499938964844,281.25,36072.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082779288291932,1.0,0.0,0.0,3.589033603668213,3.589056968688965,8.595048939241678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5388.162109375,0.0,1466.926513671875,1895.4371337890625,0.0,3480.614990234375,0.8917683362960815,1.0,0.0,3.0,1.0,0.0
12222480,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9990000128746032,0.674358069896698,0.5430485010147095,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8855211734771729,0.4204041659832001,0.3989832997322082,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8288974165916443,0.3420058190822601,0.2406554818153381,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.7862783670425415,0.2907906174659729,0.2776344716548919,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.7144908308982849,0.2149848043918609,0.9791167974472046,285.18145751953125,284.95001220703125,298.89666748046875,288.2115478515625,297.8619079589844,297.24951171875,285.1853942871094,1.0,0.5551528930664062,0.5051599740982056,0.5051599740982056,1.0,1.0,-2.9289236068725586,1.0904541015625,1.838469386100769,0.4309812486171722,0.8887261748313904,0.8887261748313904,0.0,143.50233459472656,154.0,38061.2890625,0.0,2146.21923828125,1.0,281.2842712402344,283.8087463378906,291.1736755371094,293.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35880.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056823253631592,1.0,0.0,0.0,3.592742919921875,3.592766284942627,8.612823876319453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.7880859375,0.0,1469.5162353515625,1895.4371337890625,0.0,3456.491455078125,0.8924401998519897,1.0,0.0,3.0,1.0,0.0
12222540,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.9990000128746032,0.6747310161590576,0.544706404209137,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8862820863723755,0.4227364659309387,0.4012075066566467,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8290265798568726,0.343199223279953,0.2415112853050232,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.7865597605705261,0.291971355676651,0.278773158788681,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.7145683765411377,0.2157038003206253,0.9824312925338744,285.28692626953125,284.95001220703125,298.9150085449219,288.2152099609375,297.8733215332031,297.2575378417969,285.3030090332031,1.0,0.5571826696395874,0.5044685006141663,0.5044685006141663,1.0,1.0,-2.939970731735229,1.0938102006912231,1.846160650253296,0.4318337738513946,0.89190274477005,0.89190274477005,0.0,144.4602813720703,154.0,37505.87890625,0.0,2170.01318359375,1.0,281.4938049316406,283.9467163085937,291.1545104980469,293.4388427734375,293.1499938964844,293.1499938964844,281.54998779296875,35748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988443613052368,1.0,0.0,0.0,3.598055124282837,3.598078489303589,8.638311896902451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.76416015625,0.0,1474.28466796875,1895.4371337890625,0.0,3392.809814453125,0.8935489058494568,1.0,0.0,3.0,1.0,0.0
12222600,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.9990000128746032,0.6753997206687927,0.5464162826538086,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.8870751261711121,0.4252578020095825,0.4035201072692871,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8291929960250854,0.3445695340633392,0.2424260377883911,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.7868790626525879,0.2932915687561035,0.2799797356128692,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.7146904468536377,0.2165372371673584,0.9860293865203856,285.3941650390625,284.95001220703125,298.9333190917969,288.2188415527344,297.8854675292969,297.2666320800781,285.3979187011719,1.0,0.5593253374099731,0.503777027130127,0.503777027130127,1.0,1.0,-2.951678514480591,1.0974297523498535,1.8542487621307373,0.432786226272583,0.8960230946540833,0.8960230946540833,0.0,145.4630584716797,157.0,37454.10546875,0.0,2195.342529296875,1.0,281.58331298828125,284.0574645996094,291.1894836425781,293.55322265625,293.1499938964844,293.1499938964844,281.8500061035156,35559.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969569802284241,1.0,0.0,0.0,3.6076674461364746,3.6076908111572266,8.684529007041419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5155.8251953125,0.0,1483.320556640625,1895.4371337890625,0.0,3375.202880859375,0.8955503106117249,1.0,0.0,3.0,1.0,0.0
12222660,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.9990000128746032,0.6758403778076172,0.5482796430587769,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.8877997994422913,0.4277087748050689,0.4058628380298614,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.8293042182922363,0.3458607792854309,0.2433577924966812,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.7871490120887756,0.2945681512355804,0.2812158167362213,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.714783251285553,0.2173464000225067,0.9897844791412354,285.4989013671875,284.95001220703125,298.95166015625,288.22247314453125,297.8967590332031,297.2746276855469,285.51544189453125,1.0,0.5615653395652771,0.502946138381958,0.502946138381958,1.0,1.0,-2.963853597640991,1.1009867191314695,1.8628668785095213,0.433595210313797,0.9006034731864929,0.9006034731864929,0.0,146.53854370117188,157.0,36929.7265625,0.0,2222.038330078125,1.0,281.7936096191406,284.19366455078125,291.16748046875,293.4156494140625,293.1499938964844,293.1499938964844,281.8500061035156,35432.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905482292175293,1.0,0.0,0.0,3.6188573837280273,3.6188809871673584,8.738487053960853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5270.62353515625,0.0,1494.5872802734375,1895.4371337890625,0.0,3315.33447265625,0.8979712724685669,1.0,0.0,3.0,1.0,0.0
12222720,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.618408203125,0.9990000128746032,0.6766344904899597,0.5501407384872437,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.8885888457298279,0.4303742945194244,0.4082979559898376,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.8294748663902283,0.3473455905914306,0.2443456500768661,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.7874832153320312,0.2960002720355987,0.2825201451778412,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.7149398326873779,0.2182799130678177,0.9938099980354308,285.61785888671875,284.95001220703125,298.9700012207031,288.22607421875,297.9088439941406,297.283935546875,285.6216125488281,1.0,0.5638964772224426,0.5021153092384338,0.5021153092384338,1.0,1.0,-2.976609945297241,1.1047524213790894,1.871857523918152,0.4344663918018341,0.9063361883163452,0.9063361883163452,0.0,147.63914489746094,145.0,36975.0234375,0.0,2250.0869140625,1.0,281.8824768066406,284.307373046875,291.20172119140625,293.5328063964844,293.1499938964844,293.1499938964844,281.54998779296875,35245.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889103889465332,1.0,0.0,0.0,3.634299755096436,3.6343235969543457,8.813223644210666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.19970703125,0.0,1510.15185546875,1895.4371337890625,0.0,3301.826171875,0.9012804627418518,1.0,0.0,3.0,1.0,0.0
12222780,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.9990000128746032,0.6771304607391357,0.5475568175315857,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.8918096423149109,0.4327761530876159,0.4106901288032532,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8316918611526489,0.3485702574253082,0.2452952414751052,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7899627685546875,0.2972493171691894,0.2837828397750854,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.7169285416603088,0.2190804481506347,0.9976573586463928,285.5452880859375,284.95001220703125,298.98834228515625,288.22967529296875,297.9193115234375,297.2909545898437,285.5296936035156,1.0,0.5641541481018066,0.5012844204902649,0.5012844204902649,1.0,1.0,-2.98368239402771,1.1061171293258667,1.877565264701844,0.4344598650932312,0.9097682237625122,0.9097682237625122,0.0,147.08486938476562,145.0,37657.4375,0.0,2259.79345703125,1.0,281.6998291015625,284.2023620605469,291.3229675292969,293.8704833984375,293.1499938964844,293.1499938964844,281.54998779296875,35201.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042731523513794,1.0,0.0,0.0,3.6500823497772217,3.650106191635132,8.889936111700081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.79248046875,0.0,1527.2828369140625,1895.4371337890625,0.0,3443.3828125,0.9047195911407472,1.0,0.0,3.0,1.0,0.0
12222840,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.9990000128746032,0.6768968105316162,0.5431592464447021,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8956639766693115,0.4344838261604309,0.4125401377677917,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8343740105628967,0.3491161167621612,0.2458529770374298,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.792979896068573,0.2979866862297058,0.2846479713916778,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7193199396133423,0.2194755226373672,1.0000269412994385,285.4476928710937,284.95001220703125,299.00665283203125,288.2332458496094,297.9255065917969,297.2914123535156,285.4446105957031,1.0,0.563399612903595,0.500453531742096,0.500453531742096,1.0,1.0,-2.985190153121948,1.1051727533340454,1.8800173997879028,0.4333098232746124,0.9120243787765504,0.9120243787765504,0.0,145.72799682617188,148.0,37900.859375,0.0,2255.561767578125,1.0,281.6163635253906,284.09637451171875,291.3400573730469,293.8623046875,293.1499938964844,293.1499938964844,281.25,35283.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165231585502625,1.0,0.0,0.0,3.662724733352661,3.6627488136291504,8.951624863584584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5898.88427734375,0.0,1541.9923095703125,1895.4371337890625,0.0,3557.037841796875,0.9076171517372132,1.0,0.0,3.0,1.0,0.0
12222900,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9990000128746032,0.6764909029006958,0.5420618653297424,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8973983526229858,0.4359552562236786,0.4140310883522033,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8352118134498596,0.3494206368923187,0.2461462616920471,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.7940981388092041,0.2985222339630127,0.2852414548397064,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.7200800776481628,0.2196873724460601,1.001346468925476,285.3465881347656,284.95001220703125,299.0249938964844,288.23681640625,297.9301452636719,297.2893371582031,285.3314514160156,1.0,0.5638814568519592,0.4996226727962494,0.4996226727962494,1.0,1.0,-2.9883053302764893,1.104910969734192,1.8833943605422967,0.4322385489940643,0.913784921169281,0.913784921169281,0.0,145.49085998535156,148.0,38678.4453125,0.0,2259.900146484375,1.0,281.40435791015625,283.9569091796875,291.376220703125,294.0534973144531,293.1499938964844,293.1499938964844,281.25,35337.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319824576377868,1.0,0.0,0.0,3.674973487854004,3.674997568130493,9.011595807351114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.001953125,0.0,1556.1429443359375,1895.4371337890625,0.0,3699.29931640625,0.9103756546974182,1.0,0.0,3.0,1.0,0.0
12222960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9990000128746032,0.6750534772872925,0.5428027510643005,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.897864818572998,0.4370385706424713,0.4152244031429291,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8349356651306152,0.3493445217609405,0.2462218701839447,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.7940672039985657,0.2987464368343353,0.285598874092102,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7198483943939209,0.2196221202611923,1.0016934871673584,285.2474060058594,284.95001220703125,299.0433349609375,288.2403564453125,297.9326477050781,297.28387451171875,285.2445983886719,1.0,0.5645509362220764,0.4988343417644501,0.4988343417644501,1.0,1.0,-2.9915695190429688,1.1047630310058594,1.88680636882782,0.4313932061195373,0.9146943092346193,0.9146943092346193,0.0,145.85848999023438,151.0,38939.53125,0.0,2267.588134765625,1.0,281.3167419433594,283.8492126464844,291.3409423828125,293.9590148925781,293.1499938964844,293.1499938964844,280.95001220703125,35458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406007528305054,1.0,0.0,0.0,3.6841018199920654,3.684126138687134,9.056419685293804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6006.6591796875,0.0,1567.353515625,1895.4371337890625,0.0,3777.906005859375,0.9125166535377502,1.0,0.0,3.0,1.0,0.0
12223020,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9990000128746032,0.6731339693069458,0.5445442795753479,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.8976379632949829,0.4380643963813782,0.4162504374980926,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8340492844581604,0.3492045402526855,0.2461725622415542,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.793390691280365,0.2988937199115753,0.2858047187328338,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.7190291285514832,0.2194503545761108,1.0012990236282349,285.1473693847656,284.95001220703125,299.0616760253906,288.243896484375,297.93505859375,297.2782897949219,285.13232421875,1.0,0.5653769373893738,0.4980460107326507,0.4980460107326507,1.0,1.0,-2.994610071182251,1.1045207977294922,1.8900892734527588,0.4304962158203125,0.9151405096054076,0.9151405096054076,0.0,146.54029846191406,151.0,39712.265625,0.0,2276.49853515625,1.0,281.1039428710937,283.7110595703125,291.3545227050781,294.1093444824219,293.1499938964844,293.1499938964844,280.95001220703125,35540.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951859176158905,1.0,0.0,0.0,3.6923792362213135,3.692403554916382,9.0971616373281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5881.994140625,0.0,1577.354248046875,1895.4371337890625,0.0,3879.6953125,0.9144083261489868,1.0,0.0,3.0,1.0,0.0
12223080,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.670283854007721,0.5471494793891907,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8967963457107544,0.4388167262077331,0.4171017408370971,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8326225280761719,0.3487958908081054,0.2459951192140579,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7921466827392578,0.298820823431015,0.2858622372150421,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7176802158355713,0.2190638780593872,1.0001771450042725,285.0506286621094,284.95001220703125,299.0799865722656,288.2474060058594,297.9364013671875,297.27105712890625,285.0478515625,1.0,0.5663055777549744,0.4972576797008514,0.4972576797008514,1.0,1.0,-2.9972739219665527,1.1041123867034912,1.893161654472351,0.4295487999916076,0.9147563576698304,0.9147563576698304,0.0,147.4908447265625,139.0,39954.1796875,0.0,2286.124267578125,1.0,281.0177917480469,283.6068115234375,291.315185546875,293.9985046386719,293.1499938964844,293.1499938964844,280.6499938964844,35681.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569365978240968,1.0,0.0,0.0,3.69722318649292,3.697247505187988,9.121044968196655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6109.876953125,0.0,1583.926513671875,1895.4371337890625,0.0,3925.231689453125,0.9156046509742736,1.0,0.0,3.0,1.0,0.0
12223140,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.6674134731292725,0.5456942915916443,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8981422781944275,0.4395754039287567,0.4178117215633392,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8330139517784119,0.3483915328979492,0.2457113265991211,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7927895188331604,0.2987245917320251,0.2857764959335327,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7178481221199036,0.2186089158058166,0.9982470870018004,284.9474182128906,284.95001220703125,299.09832763671875,288.2508850097656,297.93719482421875,297.26324462890625,284.93182373046875,1.0,0.565151572227478,0.4964693486690521,0.4964693486690521,1.0,1.0,-2.993631601333618,1.101077914237976,1.892553806304932,0.4275883138179779,0.9138429164886476,0.9138429164886476,0.0,146.8890380859375,139.0,40651.6875,0.0,2276.535888671875,1.0,280.8041381835937,283.4663391113281,291.3331604003906,294.14776611328125,293.1499938964844,293.1499938964844,280.6499938964844,35779.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655575156211852,1.0,0.0,0.0,3.700967788696289,3.700992345809937,9.13953101644438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5976.75439453125,0.0,1588.9444580078125,1895.4371337890625,0.0,4001.96826171875,0.9164899587631226,1.0,0.0,3.0,1.0,0.0
12223200,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.6646267771720886,0.5418197512626648,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.900737762451172,0.4400871992111206,0.4183432161808014,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.834435224533081,0.3477598130702972,0.2453043460845947,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7945025563240051,0.2984389066696167,0.2855372130870819,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7188596725463867,0.2179785519838333,0.995549499988556,284.8442687988281,284.95001220703125,299.1166687011719,288.25439453125,297.93658447265625,297.2535095214844,284.84088134765625,1.0,0.563051164150238,0.4956810176372528,0.4956810176372528,1.0,1.0,-2.985601663589477,1.0962446928024292,1.8893569707870483,0.4247036278247833,0.91201913356781,0.91201913356781,0.0,145.3321533203125,127.0,40777.33984375,0.0,2254.312255859375,1.0,280.7184143066406,283.3584899902344,291.29949951171875,294.03533935546875,293.1499938964844,293.1499938964844,280.3500061035156,35939.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686527848243712,1.0,0.0,0.0,3.700896978378296,3.700921535491944,9.139181429418386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6203.32080078125,0.0,1590.0726318359375,1895.4371337890625,0.0,4029.33154296875,0.9165972471237184,1.0,0.0,3.0,1.0,0.0
12223260,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.9990000128746032,0.6625866889953613,0.536034345626831,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9044168591499328,0.4406491219997406,0.4187922477722168,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.8367462754249573,0.3471820652484894,0.2448418289422989,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.7971282601356506,0.2981749475002289,0.2852168381214142,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.7205854058265686,0.2173501402139663,0.9924185872077942,284.739990234375,284.95001220703125,299.135009765625,288.2578430175781,297.9369201660156,297.2451171875,284.72467041015625,1.0,0.5601303577423096,0.4950802326202392,0.4950802326202392,1.0,1.0,-2.974487781524658,1.0904823541641235,1.884005427360535,0.4215450584888458,0.9097031950950624,0.9097031950950624,0.0,143.05445861816406,127.0,41481.9765625,0.0,2223.109619140625,1.0,280.5049133300781,283.2207946777344,291.3217468261719,294.18524169921875,293.1499938964844,293.1499938964844,280.3500061035156,36053.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756597876548768,1.0,0.0,0.0,3.69944429397583,3.6994688510894775,9.132007789958152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6067.201171875,0.0,1589.2799072265625,1895.4371337890625,0.0,4090.88330078125,0.916330099105835,1.0,0.0,3.0,1.0,0.0
12223320,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.9990000128746032,0.6608559489250183,0.528694748878479,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9091689586639404,0.4410143196582794,0.4191224575042724,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.8397943377494812,0.3464269042015075,0.2443021386861801,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.8005053400993347,0.2977665364742279,0.2848002016544342,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.7229001522064209,0.2166159003973007,0.9889063239097596,284.6374206542969,284.95001220703125,299.1533203125,288.2613220214844,297.9365234375,297.2356872558594,284.6336975097656,1.0,0.5565152764320374,0.4944794476032257,0.4944794476032257,1.0,1.0,-2.9606964588165283,1.083642601966858,1.8770537376403809,0.4179121553897857,0.906510889530182,0.906510889530182,0.0,140.20640563964844,130.0,41570.13671875,0.0,2184.576171875,1.0,280.4193725585937,283.11578369140625,291.2936096191406,294.077880859375,293.1499938964844,293.1499938964844,280.04998779296875,36223.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777448177337646,1.0,0.0,0.0,3.694013118743897,3.694037675857544,9.105214076043922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6298.6123046875,0.0,1584.382568359375,1895.4371337890625,0.0,4109.08935546875,0.9152445793151855,1.0,0.0,3.0,1.0,0.0
12223380,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.9990000128746032,0.6596289873123169,0.5245469212532043,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.912113070487976,0.4414663910865783,0.419471800327301,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8413158059120178,0.3457584977149963,0.2437806576490402,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.8022841215133667,0.2974160313606262,0.2844021916389465,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411682128906,0.7239056825637817,0.2159401178359985,0.9855394959449768,284.5339050292969,284.95001220703125,299.1716613769531,288.2647399902344,297.9371337890625,297.2277526855469,284.518798828125,1.0,0.5544825792312622,0.4938786625862121,0.4938786625862121,1.0,1.0,-2.950963497161865,1.0785000324249268,1.8724634647369385,0.4148201048374176,0.902823269367218,0.902823269367218,0.0,138.52713012695312,130.0,42249.96484375,0.0,2159.25927734375,1.0,280.2064208984375,282.98077392578125,291.3192749023437,294.2298889160156,293.1499938964844,293.1499938964844,280.04998779296875,36349.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840068221092224,1.0,0.0,0.0,3.6869630813598633,3.686987400054932,9.070492410501174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.90625,0.0,1577.3243408203125,1895.4371337890625,0.0,4163.4541015625,0.913733184337616,1.0,0.0,3.0,1.0,0.0
12223440,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.9990000128746032,0.6578646302223206,0.5223069787025452,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368591308594,0.9138336777687072,0.4417520463466644,0.4197762012481689,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372863769531,0.8418565988540649,0.3449384570121765,0.24323371052742,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.8030521273612976,0.2969475388526916,0.2839801609516144,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43853759765625,0.7241005301475525,0.215184137225151,0.9821816682815552,284.4368896484375,284.95001220703125,299.19000244140625,288.2681884765625,297.93707275390625,297.2187194824219,284.433837890625,1.0,0.5529576539993286,0.493277907371521,0.493277907371521,1.0,1.0,-2.9434335231781006,1.074252009391785,1.869181513786316,0.4122622311115265,0.8983473777770996,0.8983473777770996,0.0,137.5408477783203,133.0,42377.4453125,0.0,2141.343017578125,1.0,280.1206359863281,282.88201904296875,291.2944030761719,294.1263427734375,293.1499938964844,293.1499938964844,280.3500061035156,36529.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856438636779784,1.0,0.0,0.0,3.675745010375977,3.675769329071045,9.015380442178866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5677.833984375,0.0,1565.992431640625,1895.4371337890625,0.0,4177.5859375,0.9113629460334778,1.0,0.0,3.0,1.0,0.0
12223500,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.9990000128746032,0.6562785506248474,0.5211836099624634,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.9148651361465454,0.4423069953918457,0.4201213419437408,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.8418629169464111,0.3443711996078491,0.2427163273096084,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.8032611012458801,0.296660304069519,0.2835848927497864,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.7238401174545288,0.214560717344284,0.978935182094574,284.49920654296875,284.95001220703125,299.2083435058594,288.2715759277344,297.93878173828125,297.2123107910156,284.51300048828125,1.0,0.5518843531608582,0.4926771223545074,0.4926771223545074,1.0,1.0,-2.9374940395355225,1.070662260055542,1.86683189868927,0.4099699854850769,0.8958091735839844,0.8958091735839844,0.0,136.96241760253906,133.0,41546.74609375,0.0,2128.272216796875,1.0,280.3056335449219,282.9818420410156,291.19598388671875,293.8089904785156,293.1499938964844,293.1499938964844,280.3500061035156,36584.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730343222618104,1.0,0.0,0.0,3.6639580726623535,3.6639821529388414,8.957653676588961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5734.228515625,0.0,1553.1409912109375,1895.4371337890625,0.0,4067.88525390625,0.908820629119873,1.0,0.0,3.0,1.0,0.0
