time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.9990000128746032,0.6555734872817993,0.5201088190078735,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59002685546875,0.916265904903412,0.4434877634048462,0.4209409058094024,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.8422107696533203,0.3444045782089233,0.2425322979688644,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.8037704825401306,0.2968263626098633,0.283524751663208,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.7238394021987915,0.2142977267503738,0.9769135117530824,284.59002685546875,284.95001220703125,299.2266540527344,288.27496337890625,297.9446716308594,297.2119445800781,284.5928039550781,1.0,0.5512687563896179,0.4923403859138489,0.4923403859138489,1.0,1.0,-2.9344570636749268,1.0687438249588013,1.865713119506836,0.4086513817310333,0.8943893313407898,0.8943893313407898,0.0,136.50955200195312,136.0,41249.30078125,0.0,2120.82421875,1.0,280.38873291015625,283.0802001953125,291.1865234375,293.8255615234375,293.1499938964844,293.1499938964844,280.6499938964844,36515.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962836742401123,1.0,0.0,0.0,3.6548824310302734,3.654906511306762,8.913332294469001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5500.42919921875,0.0,1542.47265625,1895.4371337890625,0.0,3977.83203125,0.9067408442497252,1.0,0.0,3.0,1.0,0.0
12223620,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.9990000128746032,0.6551482677459717,0.5191366672515869,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9179238080978394,0.4449093639850616,0.4221397340297699,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.8428126573562622,0.3446855545043945,0.2426257133483886,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.8045111298561096,0.2971962094306946,0.2837577760219574,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7240689992904663,0.214226558804512,0.9760832190513612,284.6864318847656,284.95001220703125,299.2449951171875,288.2783508300781,297.95220947265625,297.2139892578125,284.70147705078125,1.0,0.5510814189910889,0.4920036494731903,0.4920036494731903,1.0,1.0,-2.93411922454834,1.067966103553772,1.866153120994568,0.4078747630119324,0.8934710621833801,0.8934710621833801,0.0,136.19314575195312,136.0,40427.6015625,0.0,2118.671142578125,1.0,280.5990295410156,283.2128295898437,291.1534423828125,293.6379699707031,293.1499938964844,293.1499938964844,280.6499938964844,36470.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948675572872162,1.0,0.0,0.0,3.646093845367432,3.646117925643921,8.870518399817229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.61181640625,0.0,1532.3426513671875,1895.4371337890625,0.0,3851.02294921875,0.9047704339027404,1.0,0.0,3.0,1.0,0.0
12223680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6553192734718323,0.5182803869247437,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9197823405265808,0.4467154741287231,0.4236605167388916,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8436153531074524,0.3453408777713775,0.2429537177085876,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8054400682449341,0.2978679835796356,0.2842475771903991,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7244997024536133,0.2144230455160141,0.9763417840003968,284.785400390625,284.95001220703125,299.2633361816406,288.2817077636719,297.9620666503906,297.21954345703125,284.78875732421875,1.0,0.5512880682945251,0.4916669130325317,0.4916669130325317,1.0,1.0,-2.936206340789795,1.0681861639022827,1.868020296096801,0.407522439956665,0.8934455513954163,0.8934455513954163,0.0,136.00473022460938,139.0,40188.9453125,0.0,2121.296875,1.0,280.68634033203125,283.31793212890625,291.1883544921875,293.730712890625,293.1499938964844,293.1499938964844,280.95001220703125,36346.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403512477874756,1.0,0.0,0.0,3.64060115814209,3.640625238418579,8.843812224768044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5401.048828125,0.0,1525.3255615234375,1895.4371337890625,0.0,3775.637939453125,0.9034444689750672,1.0,0.0,3.0,1.0,0.0
12223740,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.6555096507072449,0.5177585482597351,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9215693473815918,0.4485810995101928,0.4253609180450439,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8443969488143921,0.3460647165775299,0.2434175759553909,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8063449859619141,0.2986156940460205,0.2848989367485046,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7249639630317688,0.2147171199321746,0.977375864982605,284.89013671875,284.95001220703125,299.2816772460937,288.2850646972656,297.97216796875,297.2254943847656,284.9061279296875,1.0,0.5518445372581482,0.4913301765918731,0.4913301765918731,1.0,1.0,-2.9402034282684326,1.0691876411437988,1.871015667915344,0.4075269699096679,0.893964409828186,0.893964409828186,0.0,135.9931640625,139.0,39535.90234375,0.0,2128.0771484375,1.0,280.8973999023437,283.4582214355469,291.1754150390625,293.5855712890625,293.1499938964844,293.1499938964844,280.95001220703125,36259.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288775324821472,1.0,0.0,0.0,3.636023759841919,3.636047601699829,8.821586447993468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.373046875,0.0,1519.607666015625,1895.4371337890625,0.0,3670.84814453125,0.902384340763092,1.0,0.0,3.0,1.0,0.0
12223800,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6561357975006104,0.5174632668495178,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9233703017234802,0.4507378339767456,0.4272606372833252,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8452187180519104,0.3470639884471893,0.2440233826637268,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8072806596755981,0.2995904982089996,0.285715639591217,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7255008816719055,0.2152140438556671,0.9791561365127563,284.9962158203125,284.95001220703125,299.29998779296875,288.28839111328125,297.98388671875,297.2338256835937,284.9999694824219,1.0,0.5527169108390808,0.4909934401512146,0.4909934401512146,1.0,1.0,-2.9459774494171143,1.0709189176559448,1.875058650970459,0.4078271090984344,0.8954198360443115,0.8954198360443115,0.0,136.11825561523438,142.0,39418.8828125,0.0,2138.611083984375,1.0,280.9853515625,283.56951904296875,291.2196655273437,293.7037658691406,293.1499938964844,293.1499938964844,281.25,36100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235438704490662,1.0,0.0,0.0,3.635376691818237,3.635400772094727,8.818448122838163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5332.552734375,0.0,1517.710693359375,1895.4371337890625,0.0,3621.826904296875,0.9021129012107848,1.0,0.0,3.0,1.0,0.0
12223860,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,0.6566381454467773,0.5175402164459229,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.924997091293335,0.4528776109218597,0.4292612969875335,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8459295034408569,0.3480525612831116,0.2447040379047393,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.80810546875,0.3005782067775726,0.2866299748420715,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7259905934333801,0.2157501280307769,0.9814397096633912,285.1019897460937,284.95001220703125,299.3183288574219,288.2917175292969,297.99493408203125,297.2415466308594,285.117919921875,1.0,0.5538656115531921,0.4903965294361114,0.4903965294361114,1.0,1.0,-2.953134775161743,1.072740077972412,1.8803945779800413,0.4079112112522125,0.8973631858825684,0.8973631858825684,0.0,136.41163635253906,142.0,38805.8984375,0.0,2152.4150390625,1.0,281.1963806152344,283.7093505859375,291.2077941894531,293.5700988769531,293.1499938964844,293.1499938964844,281.25,35990.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91475647687912,1.0,0.0,0.0,3.635991334915161,3.6360151767730713,8.821428991723224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.095703125,0.0,1517.568359375,1895.4371337890625,0.0,3540.691650390625,0.902193248271942,1.0,0.0,3.0,1.0,0.0
12223920,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9990000128746032,0.6574661135673523,0.5178582072257996,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9265666604042052,0.4552523195743561,0.4313982129096985,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8466169238090515,0.3492576479911804,0.2454779893159866,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.808902382850647,0.3017440438270569,0.2876563370227813,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.726489245891571,0.2164399325847625,0.9842264652252196,285.20782470703125,284.95001220703125,299.336669921875,288.2950134277344,298.0068054199219,297.25054931640625,285.2114562988281,1.0,0.5552604794502258,0.4897996485233307,0.4897996485233307,1.0,1.0,-2.9615960121154785,1.0750576257705688,1.88653826713562,0.4081656038761139,0.9002277851104736,0.9002277851104736,0.0,136.8285369873047,145.0,38719.78125,0.0,2169.1640625,1.0,281.2843933105469,283.8193359375,291.24908447265625,293.6900939941406,293.1499938964844,293.1499938964844,281.54998779296875,35819.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911573052406311,1.0,0.0,0.0,3.6406795978546143,3.640703439712525,8.844193075674411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5271.06005859375,0.0,1521.475341796875,1895.4371337890625,0.0,3511.19677734375,0.9031045436859132,1.0,0.0,3.0,1.0,0.0
12223980,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.9990000128746032,0.6581076383590698,0.5185313820838928,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.927929699420929,0.4575708508491516,0.433591216802597,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.8471623659133911,0.3504122495651245,0.2462926357984542,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.8095623254776001,0.3028875589370727,0.2887406349182129,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.7269024848937988,0.2171314507722854,0.9873220920562744,285.3130798339844,284.95001220703125,299.3550109863281,288.2983093261719,298.017822265625,297.2582092285156,285.3288269042969,1.0,0.5568675994873047,0.4892027378082275,0.4892027378082275,1.0,1.0,-2.971043348312378,1.0777682065963743,1.893275141716004,0.4085990786552429,0.9035731554031372,0.9035731554031372,0.0,137.39431762695312,145.0,38136.6640625,0.0,2188.47216796875,1.0,281.4958190917969,283.9577941894531,291.2320251464844,293.5544738769531,293.1499938964844,293.1499938964844,281.54998779296875,35701.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043007493019104,1.0,0.0,0.0,3.6467440128326416,3.646767854690552,8.873681167642644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5390.763671875,0.0,1527.317626953125,1895.4371337890625,0.0,3443.639404296875,0.904397189617157,1.0,0.0,3.0,1.0,0.0
12224040,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.9990000128746032,0.6590319871902466,0.5194024443626404,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.9292362332344056,0.460099458694458,0.4358905851840973,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.8476794362068176,0.3517540693283081,0.2471770048141479,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.810191810131073,0.3041850924491882,0.2899088263511657,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.7273093461990356,0.2179496586322784,0.9907748699188232,285.4174194335937,284.95001220703125,299.3733215332031,288.30157470703125,298.0297241210937,297.2671813964844,285.4209289550781,1.0,0.5586632490158081,0.4886058568954468,0.4886058568954468,1.0,1.0,-2.9814693927764893,1.0808707475662231,1.900598645210266,0.4091763496398926,0.90781968832016,0.90781968832016,0.0,138.05918884277344,148.0,38076.1796875,0.0,2210.11328125,1.0,281.58349609375,284.0654602050781,291.2688293457031,293.6713562011719,293.1499938964844,293.1499938964844,281.25,35529.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022033214569092,1.0,0.0,0.0,3.656759977340698,3.656784057617188,8.922493179852609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5841.41650390625,0.0,1537.17724609375,1895.4371337890625,0.0,3424.114013671875,0.9065085649490356,1.0,0.0,3.0,1.0,0.0
12224100,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.9990000128746032,0.6593841314315796,0.5206345915794373,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.930288016796112,0.4623691439628601,0.438195526599884,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8480071425437927,0.3528532981872558,0.2480623126029968,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.8106476068496704,0.3053178787231445,0.2910950183868408,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7275887131690979,0.2186577767133712,0.9943618774414062,285.35809326171875,284.95001220703125,299.39166259765625,288.3048095703125,298.0400695800781,297.2738342285156,285.3445739746094,1.0,0.560615599155426,0.488008975982666,0.488008975982666,1.0,1.0,-2.992522954940796,1.0842154026031494,1.908307671546936,0.4098806083202362,0.9101088047027588,0.9101088047027588,0.0,138.8632049560547,148.0,38877.8671875,0.0,2233.708740234375,1.0,281.3995361328125,283.9678039550781,291.3887023925781,294.00811767578125,293.1499938964844,293.1499938964844,281.25,35485.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163883328437804,1.0,0.0,0.0,3.667165756225586,3.667189836502075,8.973345870799676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5793.9375,0.0,1548.4827880859375,1895.4371337890625,0.0,3555.791015625,0.908748745918274,1.0,0.0,3.0,1.0,0.0
12224160,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.9990000128746032,0.6583329439163208,0.5231329202651978,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9300666451454164,0.4639846384525299,0.4400292932987213,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.8473201394081116,0.3533386588096618,0.2486228942871093,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8101660013198853,0.3059868514537811,0.2919627428054809,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.7270711064338684,0.2189998924732208,0.9968320727348328,285.27099609375,284.95001220703125,299.4100036621094,288.3080444335937,298.04644775390625,297.2746276855469,285.2688903808594,1.0,0.5626119375228882,0.4872350096702575,0.4872350096702575,1.0,1.0,-3.00242018699646,1.0867431163787842,1.915677070617676,0.4100627601146698,0.911302089691162,0.911302089691162,0.0,140.01824951171875,151.0,39202.859375,0.0,2257.197021484375,1.0,281.316162109375,283.8711853027344,291.4084777832031,294.0066833496094,293.1499938964844,293.1499938964844,280.95001220703125,35554.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280499815940856,1.0,0.0,0.0,3.674909830093384,3.674933910369873,9.011283736981568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.12060546875,0.0,1557.7010498046875,1895.4371337890625,0.0,3663.25439453125,0.9105355143547058,1.0,0.0,3.0,1.0,0.0
12224220,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9990000128746032,0.656468391418457,0.5266353487968445,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9288455247879028,0.4653523862361908,0.4414837658405304,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8458309173583984,0.3535768091678619,0.2489134669303894,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8089152574539185,0.3064486682415008,0.2925458252429962,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.7258679866790771,0.2191385179758072,0.9981420636177064,285.1777648925781,284.95001220703125,299.4283447265625,288.311279296875,298.0514221191406,297.2733459472656,285.163330078125,1.0,0.5645912289619446,0.4864610135555267,0.4864610135555267,1.0,1.0,-3.0110058784484863,1.0887023210525513,1.922303557395935,0.4099476039409637,0.9120201468467712,0.9120201468467712,0.0,141.4386444091797,151.0,40035.46875,0.0,2279.83740234375,1.0,281.1044311523437,283.73907470703125,291.44683837890625,294.2051696777344,293.1499938964844,293.1499938964844,280.95001220703125,35598.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943256676197052,1.0,0.0,0.0,3.682384490966797,3.682408809661865,9.047978437592974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5928.7060546875,0.0,1566.4654541015625,1895.4371337890625,0.0,3802.01513671875,0.9122172594070436,1.0,0.0,3.0,1.0,0.0
12224280,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.6534742712974548,0.530963122844696,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9268065690994264,0.4663101434707641,0.4426090717315674,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8436914682388306,0.3534216582775116,0.2489697486162185,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8070052862167358,0.3065925538539886,0.2928727269172668,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7240699529647827,0.21898153424263,0.9983237981796264,285.0853576660156,284.95001220703125,299.4466552734375,288.3144836425781,298.0532531738281,297.2672424316406,285.0828857421875,1.0,0.5665122866630554,0.4856870472431183,0.4856870472431183,1.0,1.0,-3.0182430744171143,1.0900990962982178,1.928144097328186,0.4095880091190338,0.9119125008583068,0.9119125008583068,0.0,143.0744171142578,139.0,40326.05859375,0.0,2301.27197265625,1.0,281.0180969238281,283.6382141113281,291.413330078125,294.1147766113281,293.1499938964844,293.1499938964844,280.6499938964844,35710.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518569707870485,1.0,0.0,0.0,3.6868643760681152,3.686888694763184,9.070006399269914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6162.56884765625,0.0,1572.3851318359375,1895.4371337890625,0.0,3879.67578125,0.9133109450340272,1.0,0.0,3.0,1.0,0.0
12224340,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.6503309011459351,0.5310657620429993,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9274585843086244,0.4671956896781921,0.4434941709041595,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8435066938400269,0.3531849980354309,0.2488460838794708,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8070511221885681,0.3066456615924835,0.2929786741733551,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7238105535507202,0.2186902910470962,0.9973657727241516,284.9854736328125,284.95001220703125,299.4649963378906,288.31768798828125,298.0544738769531,297.2606201171875,284.9703369140625,1.0,0.566200852394104,0.4849130809307098,0.4849130809307098,1.0,1.0,-3.018277168273926,1.088544249534607,1.9297329187393188,0.408081591129303,0.9112853407859802,0.9112853407859802,0.0,143.11062622070312,139.0,41062.57421875,0.0,2301.513916015625,1.0,280.8048400878906,283.5008544921875,291.4278869628906,294.268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35787.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963162899017334,1.0,0.0,0.0,3.6906094551086426,3.690633773803711,9.08844242530904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6031.68359375,0.0,1577.2147216796875,1895.4371337890625,0.0,3980.729736328125,0.9141796827316284,1.0,0.0,3.0,1.0,0.0
12224400,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.6471918821334839,0.5285846590995789,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.929672360420227,0.4677700698375702,0.4441311061382293,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8444417119026184,0.3526632785797119,0.2485487610101699,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8082230687141418,0.3064591884613037,0.2928743064403534,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7244149446487427,0.2181741893291473,0.9953774213790894,284.8846130371094,284.95001220703125,299.4833374023437,288.32086181640625,298.0541076660156,297.25177001953125,284.8812866210937,1.0,0.5648109912872314,0.4841391146183014,0.4841391146183014,1.0,1.0,-3.0131964683532715,1.0849226713180542,1.9282737970352173,0.4055344760417938,0.909755527973175,0.909755527973175,0.0,142.1267547607422,127.0,41210.0703125,0.0,2287.30810546875,1.0,280.71875,283.39410400390625,291.38800048828125,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,35930.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681710600852966,1.0,0.0,0.0,3.690805196762085,3.690829753875733,9.089407058127108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6259.36328125,0.0,1578.5177001953125,1895.4371337890625,0.0,4025.079833984375,0.9143348336219788,1.0,0.0,3.0,1.0,0.0
12224460,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9990000128746032,0.6447296738624573,0.5240293145179749,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9332215189933776,0.4683552384376526,0.4446387887001037,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8463524580001831,0.3521516621112823,0.2481604367494583,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8103336095809937,0.3062565922737121,0.2926471531391144,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.7257646322250366,0.2176181674003601,0.9927455186843872,284.7782897949219,284.95001220703125,299.5016784667969,288.3240051269531,298.0542907714844,297.24383544921875,284.7632751464844,1.0,0.5624858736991882,0.4834735095500946,0.4834735095500946,1.0,1.0,-3.0044333934783936,1.0800175666809082,1.924415826797485,0.4024903774261474,0.9076778292655944,0.9076778292655944,0.0,140.3540802001953,127.0,41865.74609375,0.0,2262.5205078125,1.0,280.5055847167969,283.2534484863281,291.403076171875,294.2962646484375,293.1499938964844,293.1499938964844,280.3500061035156,36034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763568639755248,1.0,0.0,0.0,3.689795970916748,3.689820289611816,9.08443610114773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6117.57080078125,0.0,1578.154052734375,1895.4371337890625,0.0,4096.9755859375,0.914157509803772,1.0,0.0,3.0,1.0,0.0
12224520,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.9990000128746032,0.6425498127937317,0.5177777409553528,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.9378425478935242,0.468702882528305,0.4449843168258667,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.849070131778717,0.3514303863048553,0.2476657032966613,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8131781816482544,0.3058784902095794,0.2922877669334411,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7277365326881409,0.2169251888990402,0.9895564913749696,284.67706298828125,284.95001220703125,299.5199890136719,288.3271484375,298.05340576171875,297.23443603515625,284.6735534667969,1.0,0.5593664646148682,0.4828079044818878,0.4828079044818878,1.0,1.0,-2.9924798011779785,1.0738354921340942,1.9186444282531736,0.3988895118236542,0.9047651886940002,0.9047651886940002,0.0,137.94825744628906,130.0,41982.16015625,0.0,2228.983642578125,1.0,280.4194641113281,283.1490783691406,291.36883544921875,294.1817626953125,293.1499938964844,293.1499938964844,280.04998779296875,36196.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790582060813904,1.0,0.0,0.0,3.6849124431610094,3.684937000274658,9.060406114258512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6349.7080078125,0.0,1573.8428955078125,1895.4371337890625,0.0,4120.53173828125,0.9131908416748048,1.0,0.0,3.0,1.0,0.0
12224580,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.9990000128746032,0.6408644914627075,0.5146175622940063,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.9403242468833924,0.4691298902034759,0.4453267753124237,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8501996397972107,0.350784420967102,0.2471730411052703,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8144543766975403,0.3055457472801208,0.2919251322746277,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.728392481803894,0.216273233294487,0.9863944053649902,284.5752868652344,284.95001220703125,299.538330078125,288.3302917480469,298.05352783203125,297.2264099121094,284.5604858398437,1.0,0.557746946811676,0.4821422696113586,0.4821422696113586,1.0,1.0,-2.9842491149902344,1.0691853761672974,1.9150638580322263,0.3957460820674896,0.9013705253601074,0.9013705253601074,0.0,136.6414031982422,130.0,42682.484375,0.0,2207.830078125,1.0,280.2070007324219,283.0156555175781,291.3899230957031,294.3291931152344,293.1499938964844,293.1499938964844,280.04998779296875,36314.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856032729148864,1.0,0.0,0.0,3.678577184677124,3.678601503372192,9.029277521221956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6210.82275390625,0.0,1567.563232421875,1895.4371337890625,0.0,4177.236328125,0.911834180355072,1.0,0.0,3.0,1.0,0.0
12224640,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.9990000128746032,0.6386553645133972,0.5132493376731873,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.9415080547332764,0.4693740606307983,0.4456097781658172,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.8503453135490417,0.3499787747859955,0.2466469407081604,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.480224609375,0.814791202545166,0.305084079504013,0.2915254831314087,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.7282552123069763,0.2155299484729766,0.9831706285476683,284.47955322265625,284.95001220703125,299.5566711425781,288.3334045410156,298.0528869628906,297.2171936035156,284.47662353515625,1.0,0.556566059589386,0.4814766645431518,0.4814766645431518,1.0,1.0,-2.977954149246216,1.0653051137924194,1.912649154663086,0.3930922150611877,0.8971930146217346,0.8971930146217346,0.0,135.96910095214844,133.0,42829.73046875,0.0,2193.380859375,1.0,280.12091064453125,282.9173889160156,291.36279296875,294.22369384765625,293.1499938964844,293.1499938964844,280.3500061035156,36487.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874408841133118,1.0,0.0,0.0,3.6681995391845694,3.668223857879639,8.978405503512477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5727.76904296875,0.0,1557.1763916015625,1895.4371337890625,0.0,4193.0595703125,0.9096469879150392,1.0,0.0,3.0,1.0,0.0
12224700,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.9990000128746032,0.6366273164749146,0.5128830671310425,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.9420191645622252,0.4698963165283203,0.4459272921085357,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.8499829769134521,0.3494230508804321,0.2461451739072799,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.8146361708641052,0.3048011362552643,0.2911441624164581,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.7276912331581116,0.2149101197719574,0.9800044894218444,284.542236328125,284.95001220703125,299.57501220703125,288.3365173339844,298.05401611328125,297.21063232421875,284.55584716796875,1.0,0.5557783246040344,0.480811059474945,0.480811059474945,1.0,1.0,-2.9730238914489746,1.061978101730347,1.911045789718628,0.3906713426113128,0.8949460983276367,0.8949460983276367,0.0,135.65530395507812,133.0,42010.734375,0.0,2183.184814453125,1.0,280.3053894042969,283.0168151855469,291.263916015625,293.9058837890625,293.1499938964844,293.1499938964844,280.3500061035156,36535.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751153588294984,1.0,0.0,0.0,3.657350778579712,3.65737509727478,8.925376846491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.73583984375,0.0,1545.37841796875,1895.4371337890625,0.0,4086.120849609375,0.9073116183280944,1.0,0.0,3.0,1.0,0.0
12224760,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.9990000128746032,0.6354749798774719,0.5124400854110718,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.942977011203766,0.4710693061351776,0.4467364251613617,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.8500307202339172,0.3494692742824554,0.2459754347801208,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.8148199319839478,0.3049755096435547,0.2910979688167572,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.7274303436279297,0.2146443426609039,0.97802072763443,284.6329040527344,284.95001220703125,299.59332275390625,288.339599609375,298.0596618652344,297.2102355957031,284.6356506347656,1.0,0.5554001331329346,0.4804710447788238,0.4804710447788238,1.0,1.0,-2.970813035964966,1.0603731870651243,1.9104398488998413,0.3893205821514129,0.8938102722167969,0.8938102722167969,0.0,135.4223175048828,136.0,41720.375,0.0,2178.158935546875,1.0,280.38873291015625,283.1151428222656,291.2538452148437,293.9222106933594,293.1499938964844,293.1499938964844,280.6499938964844,36462.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651821851730348,1.0,0.0,0.0,3.649298667907715,3.649322748184204,8.886119076123578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.94775390625,0.0,1535.8502197265625,1895.4371337890625,0.0,3998.643310546875,0.9054570198059082,1.0,0.0,3.0,1.0,0.0
12224820,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.9990000128746032,0.634617030620575,0.511993408203125,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.9442440271377563,0.4724862277507782,0.4479343891143799,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.8503884673118591,0.3497624397277832,0.2460821568965912,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.8152675032615662,0.305353432893753,0.2913448810577392,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7274379730224609,0.2145674526691436,0.9772014617919922,284.7294006347656,284.95001220703125,299.6116638183594,288.3426513671875,298.06695556640625,297.2122497558594,284.744384765625,1.0,0.5554103255271912,0.480131059885025,0.480131059885025,1.0,1.0,-2.971151828765869,1.0598375797271729,1.9113141298294067,0.3884956836700439,0.8931792974472046,0.8931792974472046,0.0,135.28892517089844,136.0,40922.68359375,0.0,2178.080078125,1.0,280.59881591796875,283.2473449707031,291.2206420898437,293.7347412109375,293.1499938964844,293.1499938964844,280.6499938964844,36413.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513168334960938,1.0,0.0,0.0,3.641599655151367,3.641623735427856,8.848664379002003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5657.2255859375,0.0,1526.9283447265625,1895.4371337890625,0.0,3874.8173828125,0.9037272334098816,1.0,0.0,3.0,1.0,0.0
12224880,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.634385883808136,0.5115567445755005,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9457612037658693,0.474310964345932,0.4494657814502716,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.851005494594574,0.3504414856433868,0.2464256435632705,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8159405589103699,0.3060439527034759,0.2918516993522644,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7276901602745056,0.2147628664970398,0.9774654507637024,284.83251953125,284.95001220703125,299.6300048828125,288.345703125,298.0767517089844,297.21795654296875,284.83575439453125,1.0,0.5557817816734314,0.4797910451889038,0.4797910451889038,1.0,1.0,-2.973801851272583,1.0602295398712158,1.9135723114013672,0.3881275355815887,0.8935109972953796,0.8935109972953796,0.0,135.25100708007812,139.0,40748.3984375,0.0,2182.5146484375,1.0,280.6863098144531,283.3573913574219,291.255615234375,293.83074951171875,293.1499938964844,293.1499938964844,280.95001220703125,36283.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433303475379944,1.0,0.0,0.0,3.637320280075073,3.637344121932984,8.82787901446136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5456.0703125,0.0,1521.2205810546875,1895.4371337890625,0.0,3802.6826171875,0.9026685357093812,1.0,0.0,3.0,1.0,0.0
12224940,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6342054605484009,0.5113568902015686,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9472527503967284,0.4761942923069,0.4511864781379699,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8516538143157959,0.3511919677257538,0.2469105869531631,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8166400194168091,0.3068123161792755,0.2925260365009308,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.728020966053009,0.2150594592094421,0.9785245060920716,284.9373474121094,284.95001220703125,299.6483459472656,288.3487243652344,298.0867919921875,297.2240295410156,284.9530639648437,1.0,0.5564772486686707,0.479451060295105,0.479451060295105,1.0,1.0,-2.9782934188842773,1.061354637145996,1.916938662528992,0.3881609737873077,0.8943458795547485,0.8943458795547485,0.0,135.36090087890625,139.0,40108.3671875,0.0,2190.9248046875,1.0,280.89727783203125,283.49725341796875,291.24346923828125,293.68817138671875,293.1499938964844,293.1499938964844,280.95001220703125,36192.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323535561561584,1.0,0.0,0.0,3.634021282196045,3.634045124053955,8.811873044578533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5577.15673828125,0.0,1516.89794921875,1895.4371337890625,0.0,3702.695068359375,0.9018904566764832,1.0,0.0,3.0,1.0,0.0
12225000,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6344693303108215,0.5113165378570557,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9487783908843994,0.4783731400966644,0.4531077742576599,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8523735404014587,0.3522159457206726,0.2475364655256271,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8174013495445251,0.3078075647354126,0.2933652698993683,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7284522652626038,0.2155581414699554,0.9803284406661988,285.0426025390625,284.95001220703125,299.6666564941406,288.35174560546875,298.0984802246094,297.2325134277344,285.0461730957031,1.0,0.5574662685394287,0.4791110754013061,0.4791110754013061,1.0,1.0,-2.984480142593384,1.0631567239761353,1.921323299407959,0.3885285258293152,0.8961020708084106,0.8961020708084106,0.0,135.58750915527344,142.0,39989.9765625,0.0,2202.927001953125,1.0,280.9853210449219,283.6078491210937,291.28717041015625,293.806884765625,293.1499938964844,293.1499938964844,281.25,36032.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274331331253052,1.0,0.0,0.0,3.63464617729187,3.63467025756836,8.814903935672191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5387.47705078125,0.0,1516.3992919921875,1895.4371337890625,0.0,3657.590576171875,0.901902198791504,1.0,0.0,3.0,1.0,0.0
12225060,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.6346281170845032,0.511602520942688,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.950140118598938,0.480524867773056,0.4551243185997009,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8529976010322571,0.3532265424728393,0.2482347339391708,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8180772662162781,0.3088116645812988,0.294298768043518,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7288535833358765,0.2160957604646682,0.982630729675293,285.1480712890625,284.95001220703125,299.6849975585937,288.3547668457031,298.109375,297.2403564453125,285.1637268066406,1.0,0.5587126612663269,0.478526771068573,0.478526771068573,1.0,1.0,-2.9919748306274414,1.0650062561035156,1.9269685745239256,0.3886992633342743,0.8983497023582458,0.8983497023582458,0.0,135.96713256835938,142.0,39382.51171875,0.0,2218.06201171875,1.0,281.1963806152344,283.7469787597656,291.27459716796875,293.6726989746094,293.1499938964844,293.1499938964844,281.25,35922.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189985990524292,1.0,0.0,0.0,3.63653826713562,3.6365621089935294,8.824083579384023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5509.2978515625,0.0,1517.6636962890625,1895.4371337890625,0.0,3579.913818359375,0.9022676348686218,1.0,0.0,3.0,1.0,0.0
12225120,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.9990000128746032,0.635118842124939,0.5120877027511597,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9514567255973816,0.4829176962375641,0.4572771191596985,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8536166548728943,0.3544555008411407,0.2490261197090149,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.818746030330658,0.3099948167800903,0.2953430712223053,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.7292805314064026,0.216787114739418,0.9854335188865662,285.25299072265625,284.95001220703125,299.7033386230469,288.3577575683594,298.1214294433594,297.2499389648437,285.2565612792969,1.0,0.560189425945282,0.4779424965381622,0.4779424965381622,1.0,1.0,-3.000718832015991,1.0673199892044067,1.933398723602295,0.3890270590782165,0.9015056490898132,0.9015056490898132,0.0,136.45570373535156,160.0,39299.6953125,0.0,2236.038818359375,1.0,281.2843933105469,283.8561706542969,291.3146667480469,293.7919311523437,293.1499938964844,293.1499938964844,280.95001220703125,35752.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916059136390686,1.0,0.0,0.0,3.642470359802246,3.642494201660156,8.852895803102001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5970.76611328125,0.0,1522.9571533203125,1895.4371337890625,0.0,3552.746337890625,0.9034578204154968,1.0,0.0,3.0,1.0,0.0
12225180,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.9990000128746032,0.6347894668579102,0.5176882147789001,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.9493607878684998,0.4850731194019317,0.4595152735710144,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.8515627980232239,0.3554829955101013,0.2498851418495178,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.816936194896698,0.3110442161560058,0.2964870631694793,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7275983691215515,0.2174044102430343,0.988777220249176,285.1982116699219,284.95001220703125,299.7216796875,288.3607177734375,298.1319885253906,297.2568664550781,285.1854553222656,1.0,0.5640263557434082,0.4773581922054291,0.4773581922054291,1.0,1.0,-3.016550064086914,1.072487711906433,1.944062352180481,0.3904305696487427,0.9027693271636964,0.9027693271636964,0.0,138.77784729003906,160.0,40137.1015625,0.0,2276.226806640625,1.0,281.1014404296875,283.7643127441406,291.43487548828125,294.1304626464844,293.1499938964844,293.1499938964844,280.95001220703125,35706.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929309904575348,1.0,0.0,0.0,3.6487395763397217,3.648763418197632,8.883396276360145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5925.16943359375,0.0,1529.574951171875,1895.4371337890625,0.0,3674.81396484375,0.9047763347625732,1.0,0.0,3.0,1.0,0.0
12225240,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9990000128746032,0.6322941780090332,0.5276132822036743,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9440343976020812,0.4865757822990417,0.4613286256790161,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8470140695571899,0.3559189140796661,0.2504693269729614,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.812766969203949,0.3116473853588104,0.2973737418651581,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7239059209823608,0.2176674455404281,0.9913024306297302,285.1199645996094,284.95001220703125,299.739990234375,288.3636779785156,298.1381530761719,297.2568664550781,285.1185913085937,1.0,0.5689283609390259,0.4767739176750183,0.4767739176750183,1.0,1.0,-3.03546142578125,1.0788559913635254,1.9566054344177248,0.3925290703773498,0.9030375480651855,0.9030375480651855,0.0,142.6011505126953,163.0,40544.76171875,0.0,2330.1591796875,1.0,281.0182800292969,283.6761169433594,291.45635986328125,294.1335754394531,293.1499938964844,293.1499938964844,280.6499938964844,35772.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403476119041444,1.0,0.0,0.0,3.6524016857147217,3.652425765991211,8.901236583369609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6185.0703125,0.0,1534.141845703125,1895.4371337890625,0.0,3775.605224609375,0.905648708343506,1.0,0.0,3.0,1.0,0.0
12225300,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6284672021865845,0.5360588431358337,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9394404888153076,0.4878337979316711,0.4627426564693451,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8430681228637695,0.356112390756607,0.2507742345333099,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8090763092041016,0.31204554438591,0.2979593873023987,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7205941677093506,0.2177011668682098,0.9925026893615724,285.0338439941406,284.95001220703125,299.7583312988281,288.3666076660156,298.1424865722656,297.2542419433594,285.02008056640625,1.0,0.5725162029266357,0.4761896431446075,0.4761896431446075,1.0,1.0,-3.049842357635498,1.0833704471588137,1.966471791267395,0.3939989805221557,0.9028683304786682,0.9028683304786682,0.0,145.84649658203125,163.0,41428.4140625,0.0,2373.3349609375,1.0,280.8070678710937,283.5513000488281,291.4971923828125,294.3390197753906,293.1499938964844,293.1499938964844,280.6499938964844,35811.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552085399627686,1.0,0.0,0.0,3.6559674739837646,3.655991554260254,8.918625553633319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6076.39208984375,0.0,1538.4053955078125,1895.4371337890625,0.0,3909.761474609375,0.9064483046531676,1.0,0.0,3.0,1.0,0.0
12225360,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6235134601593018,0.5441700220108032,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.93484765291214,0.4886672496795654,0.4638066589832306,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8391464948654175,0.3559166193008423,0.2508372068405151,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8052809834480286,0.3121230006217956,0.2982741594314575,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7171381115913391,0.2174127846956253,0.992388904094696,284.9454345703125,284.95001220703125,299.77667236328125,288.3695373535156,298.143798828125,297.247802734375,284.9435119628906,1.0,0.5757638216018677,0.4753520488739013,0.4753520488739013,1.0,1.0,-3.061195373535156,1.0861653089523315,1.9750299453735352,0.3943148553371429,0.9018744230270386,0.9018744230270386,0.0,148.90170288085938,166.0,41759.05859375,0.0,2410.27099609375,1.0,280.7191162109375,283.45391845703125,291.4671936035156,294.25518798828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963824987411499,1.0,0.0,0.0,3.656494617462158,3.656518697738648,8.921197718336771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.6748046875,0.0,1539.8353271484375,1895.4371337890625,0.0,3986.60791015625,0.9066566228866576,1.0,0.0,3.0,1.0,0.0
