time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.6181803941726685,0.5520641207695007,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9303092956542968,0.4894407987594604,0.4646756947040558,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.835289716720581,0.3556602895259857,0.2507630884647369,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8014559745788574,0.3121240139007568,0.2984206974506378,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7135231494903564,0.2169806063175201,0.9912844896316528,284.8547058105469,284.95001220703125,299.7950134277344,288.3724365234375,298.144775390625,297.24102783203125,284.8408203125,1.0,0.5786716938018799,0.4745144844055176,0.4745144844055176,1.0,1.0,-3.07049298286438,1.088090181350708,1.9824029207229608,0.3941860198974609,0.9004619717597961,0.9004619717597961,0.0,151.8421173095703,166.0,42574.20703125,0.0,2443.00927734375,1.0,280.5078125,283.32672119140625,291.4820251464844,294.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,35996.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751012325286864,1.0,0.0,0.0,3.656383037567138,3.656407117843628,8.920653158384084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6193.35546875,0.0,1540.2530517578125,1895.4371337890625,0.0,4085.997314453125,0.9066601991653442,1.0,0.0,3.0,1.0,0.0
12225480,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.9955016374588012,0.6124005317687988,0.5537132024765015,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.923023283481598,0.4898889660835266,0.46539506316185,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8294847011566162,0.3551202118396759,0.250596821308136,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7955372333526611,0.3118751943111419,0.2984576523303985,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7078226208686829,0.216283842921257,0.9895069003105164,284.7629089355469,284.95001220703125,299.8133239746094,288.3753356933594,298.1437683105469,297.2317810058594,284.7596130371094,1.0,0.5808987617492676,0.4736768901348114,0.4736768901348114,1.0,1.0,-3.070448875427246,1.0862361192703247,1.9842127561569207,0.3928323686122894,0.8982162475585938,0.8982162475585938,0.0,155.88040161132812,169.0,42780.64453125,0.0,2464.571533203125,1.0,280.4206848144531,283.2267761230469,291.4445495605469,294.3056945800781,293.1499938964844,293.1499938964844,280.6499938964844,36134.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980437994003296,1.0,0.0,0.0,3.652782917022705,3.6528069972991934,8.903095363166358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5719.220703125,0.0,1537.277587890625,1895.4371337890625,0.0,4132.52978515625,0.9059657454490662,1.0,0.0,3.0,1.0,0.0
12225540,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9875413179397584,0.6083451509475708,0.549432098865509,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.915369749069214,0.490510880947113,0.4660278558731079,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8233599662780762,0.3547325134277344,0.2503740489482879,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7892458438873291,0.3117077648639679,0.2984048426151275,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7015184164047241,0.2155970782041549,0.9871054887771606,284.8235168457031,284.95001220703125,299.8316650390625,288.3782043457031,298.1439208984375,297.2247009277344,284.8367919921875,1.0,0.5823892951011658,0.4728393256664276,0.4728393256664276,1.0,1.0,-3.0634758472442627,1.081676959991455,1.9817990064620967,0.3896612524986267,0.8978185057640076,0.8978185057640076,0.0,160.02577209472656,169.0,42039.3125,0.0,2472.653076171875,1.0,280.6041564941406,283.3231506347656,291.3345947265625,293.9800720214844,293.1499938964844,293.1499938964844,280.6499938964844,36160.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704655408859252,1.0,0.0,0.0,3.64909553527832,3.649119377136232,8.885128863767022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5774.92822265625,0.0,1533.36474609375,1895.4371337890625,0.0,4045.308349609375,0.9052108526229858,1.0,0.0,3.0,1.0,0.0
12225600,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.981899619102478,0.6061927080154419,0.5468652248382568,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9107796549797058,0.4917693734169006,0.4670536816120147,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8194044232368469,0.3549272418022156,0.2504094839096069,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7852131128311157,0.3119710385799408,0.2985835671424866,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6972372531890869,0.2152594923973083,0.9854109883308412,284.9117736816406,284.95001220703125,299.8500061035156,288.3810729980469,298.14825439453125,297.22393798828125,284.9143371582031,1.0,0.5836511254310608,0.4720017313957214,0.4720017313957214,1.0,1.0,-3.05983304977417,1.0784428119659424,1.9813902378082275,0.3870640695095062,0.8985247611999512,0.8985247611999512,0.0,162.9911346435547,172.0,41802.91796875,0.0,2481.307861328125,1.0,280.6871643066406,283.419677734375,291.3164978027344,293.9911804199219,293.1499938964844,293.1499938964844,280.95001220703125,36072.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621708989143372,1.0,0.0,0.0,3.6484580039978014,3.648482084274292,8.882025213097222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5544.46875,0.0,1531.9942626953125,1895.4371337890625,0.0,3971.91357421875,0.9049999117851256,1.0,0.0,3.0,1.0,0.0
12225660,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9760982394218444,0.6034682989120483,0.5447532534599304,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9060781002044678,0.4920316934585571,0.4678374528884887,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8151429295539856,0.354127824306488,0.2502538859844208,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7808119654655457,0.3111673593521118,0.2984083592891693,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6924326419830322,0.213842287659645,0.9818919897079468,285.00537109375,284.95001220703125,299.86834716796875,288.3840637207031,298.1465759277344,297.2135925292969,285.01922607421875,1.0,0.5845709443092346,0.4714110195636749,0.4714110195636749,1.0,1.0,-3.053624629974365,1.0746562480926514,1.9789683818817136,0.3848088383674621,0.899705708026886,0.899705708026886,0.0,166.0351104736328,172.0,41017.58984375,0.0,2485.498291015625,1.0,280.8979187011719,283.549072265625,291.2765808105469,293.798095703125,293.1499938964844,293.1499938964844,280.95001220703125,36012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949409008026123,1.0,0.0,0.0,3.648314714431762,3.648338794708252,8.8813277443478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5652.205078125,0.0,1531.3892822265625,1895.4371337890625,0.0,3857.63623046875,0.9049498438835144,1.0,0.0,3.0,1.0,0.0
12225720,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9708674550056458,0.6018305420875549,0.5430116057395935,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9022240042686462,0.4930036664009094,0.4685943722724914,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8113234043121338,0.3540120422840118,0.2500641942024231,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7768704295158386,0.3109451234340668,0.2980923354625702,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.687933623790741,0.2129582464694976,0.9774975180625916,285.093994140625,284.95001220703125,299.8866577148437,288.3873291015625,298.1495361328125,297.2103271484375,285.0962829589844,1.0,0.58521568775177,0.4708203375339508,0.4708203375339508,1.0,1.0,-3.0465409755706787,1.0705838203430176,1.975957155227661,0.3821537494659424,0.9016364216804504,0.9016364216804504,0.0,168.6896514892578,175.0,40738.5,0.0,2486.015869140625,1.0,280.9853820800781,283.6463317871094,291.30615234375,293.8856811523437,293.1499938964844,293.1499938964844,280.6499938964844,35889.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420417547225952,1.0,0.0,0.0,3.651381731033325,3.6514058113098153,8.896266763258609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6111.6015625,0.0,1533.8768310546875,1895.4371337890625,0.0,3790.993408203125,0.905534327030182,1.0,0.0,3.0,1.0,0.0
12225780,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9670346975326538,0.6000708341598511,0.541653573513031,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.899970293045044,0.4940382838249206,0.4696651995182037,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8088296055793762,0.3540102243423462,0.2501153647899627,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.77433842420578,0.3108795881271362,0.2980720698833465,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6848633289337158,0.2123090177774429,0.974576473236084,285.0233459472656,284.95001220703125,299.9049987792969,288.3908386230469,298.15362548828125,297.20867919921875,285.0091857910156,1.0,0.5858588218688965,0.4702296257019043,0.4702296257019043,1.0,1.0,-3.0427181720733643,1.0678011178970337,1.9749170541763303,0.3801281750202179,0.90157812833786,0.90157812833786,0.0,170.6202392578125,175.0,41358.56640625,0.0,2488.877197265625,1.0,280.8018798828125,283.5423278808594,291.4221496582031,294.20458984375,293.1499938964844,293.1499938964844,280.6499938964844,35883.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507295489311218,1.0,0.0,0.0,3.654122114181519,3.654146194458008,8.909624966690899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.611328125,0.0,1536.8836669921875,1895.4371337890625,0.0,3869.5322265625,0.9060914516448976,1.0,0.0,3.0,1.0,0.0
12225840,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9626743793487548,0.597422182559967,0.5397312045097351,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8974746465682983,0.494600385427475,0.4704813957214355,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060789108276367,0.353626012802124,0.250034362077713,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7716866731643677,0.3105655312538147,0.2979705929756164,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6817845106124878,0.2115457504987716,0.9718108773231506,284.9273376464844,284.95001220703125,299.92333984375,288.3946533203125,298.15509033203125,297.2031555175781,284.9241943359375,1.0,0.5863862037658691,0.4696389138698578,0.4696389138698578,1.0,1.0,-3.0378494262695312,1.0645943880081177,1.9732551574707031,0.3780116736888885,0.9003866910934448,0.9003866910934448,0.0,172.6122589111328,178.0,41501.74609375,0.0,2490.0791015625,1.0,280.718994140625,283.4404602050781,291.44561767578125,294.1916198730469,293.1499938964844,293.1499938964844,280.3500061035156,35987.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576069116592408,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906870334612904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6292.6396484375,0.0,1537.032470703125,1895.4371337890625,0.0,3931.22509765625,0.9060446619987488,1.0,0.0,3.0,1.0,0.0
12225900,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.957912802696228,0.5946646928787231,0.5374436378479004,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8947833776473999,0.4950587451457977,0.4710668623447418,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8030906915664673,0.3531568050384521,0.2498143911361694,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7689109444618225,0.310202419757843,0.2977522909641266,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.6786278486251831,0.2107690125703811,0.968823492527008,284.8240661621094,284.95001220703125,299.9416809082031,288.39874267578125,298.1561889648437,297.1971435546875,284.808837890625,1.0,0.586776077747345,0.4690482020378113,0.4690482020378113,1.0,1.0,-3.031686305999756,1.0608787536621094,1.970807433128357,0.3756234645843506,0.8986439108848572,0.8986439108848572,0.0,174.63226318359375,178.0,42144.21484375,0.0,2488.995849609375,1.0,280.5080261230469,283.3033142089844,291.4898681640625,294.3844299316406,293.1499938964844,293.1499938964844,280.3500061035156,36062.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686319828033448,1.0,0.0,0.0,3.652224063873291,3.65224814414978,8.900371426534548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6162.87939453125,0.0,1536.109375,1895.4371337890625,0.0,4029.148193359375,0.9057739973068236,1.0,0.0,3.0,1.0,0.0
12225960,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.9527111649513244,0.5914355516433716,0.5348399877548218,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8918493390083313,0.4951910972595215,0.4714225828647613,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.799858808517456,0.3524113595485687,0.2494526803493499,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7659568190574646,0.3096307516098022,0.297398030757904,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.6753177642822266,0.2098485827445984,0.9654525518417358,284.72100830078125,284.95001220703125,299.9599914550781,288.403076171875,298.1559143066406,297.1886291503906,284.7177734375,1.0,0.5870181322097778,0.4686519801616668,0.4686519801616668,1.0,1.0,-3.0240750312805176,1.056980013847351,1.9670950174331665,0.3734098374843597,0.8960064053535461,0.8960064053535461,0.0,176.7215576171875,181.0,42253.0625,0.0,2485.557373046875,1.0,280.420166015625,283.195556640625,291.4654846191406,294.2909851074219,293.1499938964844,293.1499938964844,280.6499938964844,36209.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739239811897278,1.0,0.0,0.0,3.647205829620361,3.6472299098968506,8.875929324858589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5685.34765625,0.0,1531.6259765625,1895.4371337890625,0.0,4075.6875,0.9047675728797911,1.0,0.0,3.0,1.0,0.0
12226020,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.947568416595459,0.5886922478675842,0.5322028398513794,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8890472054481506,0.4955412149429321,0.4716958999633789,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7967320680618286,0.3518520593643188,0.2490382045507431,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7631241083145142,0.3091932833194732,0.2969845533370971,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.6721145510673523,0.2090191841125488,0.961862862110138,284.7817077636719,284.95001220703125,299.97833251953125,288.4076538085937,298.1571350097656,297.1823425292969,284.7952575683594,1.0,0.5871472358703613,0.4682557582855224,0.4682557582855224,1.0,1.0,-3.0159199237823486,1.052901029586792,1.963018774986267,0.3710525333881378,0.8953309059143066,0.8953309059143066,0.0,178.70045471191406,181.0,41502.9296875,0.0,2480.548583984375,1.0,280.6038513183594,283.2926940917969,291.3598937988281,293.97100830078125,293.1499938964844,293.1499938964844,280.6499938964844,36234.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636944532394408,1.0,0.0,0.0,3.642118215560913,3.6421422958374015,8.851184247760102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5741.423828125,0.0,1526.168701171875,1895.4371337890625,0.0,3985.44970703125,0.903703272342682,1.0,0.0,3.0,1.0,0.0
12226080,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9440320730209352,0.5870668292045593,0.5303682088851929,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8875341415405273,0.4965633451938629,0.4724235832691192,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7948166728019714,0.3518860042095184,0.2489139288663864,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7613781094551086,0.309215098619461,0.2968620359897613,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.66994309425354,0.2085495740175247,0.9592699408531188,284.87078857421875,284.95001220703125,299.9966735839844,288.4125061035156,298.1627197265625,297.1826171875,284.8733825683594,1.0,0.5873768925666809,0.467859536409378,0.467859536409378,1.0,1.0,-3.0111658573150635,1.0501784086227417,1.960987567901612,0.3692094683647156,0.8957726955413818,0.8957726955413818,0.0,180.06887817382812,184.0,41257.20703125,0.0,2478.74658203125,1.0,280.6871337890625,283.3899841308594,291.3449401855469,293.98553466796875,293.1499938964844,293.1499938964844,280.95001220703125,36142.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955156683921814,1.0,0.0,0.0,3.640191555023194,3.640215396881104,8.841822136673727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5513.8193359375,0.0,1523.348388671875,1895.4371337890625,0.0,3909.296630859375,0.903201460838318,1.0,0.0,3.0,1.0,0.0
12226140,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9415430426597596,0.5857126712799072,0.5290576815605164,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8868764042854309,0.4978226125240326,0.4735215306282043,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7937325239181519,0.3521520793437958,0.2490410506725311,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7603775262832642,0.3094351589679718,0.2970098257064819,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6685286164283752,0.2082767188549041,0.9577845335006714,284.9679870605469,284.95001220703125,300.0150146484375,288.4176330566406,298.169921875,297.1851806640625,284.98291015625,1.0,0.5877782106399536,0.467463344335556,0.467463344335556,1.0,1.0,-3.009450674057007,1.0486541986465454,1.960796594619751,0.3679502010345459,0.896734893321991,0.896734893321991,0.0,181.08551025390625,184.0,40537.24609375,0.0,2480.78515625,1.0,280.8975524902344,283.5230712890625,291.3075866699219,293.79656982421875,293.1499938964844,293.1499938964844,280.95001220703125,36079.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421642422676086,1.0,0.0,0.0,3.638813972473145,3.638837814331055,8.835130529405433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5624.30859375,0.0,1521.35009765625,1895.4371337890625,0.0,3792.10546875,0.902874231338501,1.0,0.0,3.0,1.0,0.0
12226200,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9398732781410216,0.5849517583847046,0.5281810164451599,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8868817090988159,0.4995037615299225,0.47494837641716,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7933011651039124,0.3528021574020386,0.2493918538093567,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7599623799324036,0.3099718987941742,0.2974056005477905,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6677252650260925,0.2082837373018264,0.9573533535003662,285.06671142578125,284.95001220703125,300.0333251953125,288.4229736328125,298.1797790527344,297.1916198730469,285.06982421875,1.0,0.5883864164352417,0.4670671224594116,0.4670671224594116,1.0,1.0,-3.0104846954345703,1.0482197999954224,1.9622647762298584,0.3671402037143707,0.8985854983329773,0.8985854983329773,0.0,181.8511962890625,187.0,40361.328125,0.0,2486.650634765625,1.0,280.9853515625,283.6282958984375,291.3412170410156,293.89239501953125,293.1499938964844,293.1499938964844,281.25,35943.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348177909851074,1.0,0.0,0.0,3.640943765640259,3.640967607498169,8.845476600072288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5425.806640625,0.0,1522.693359375,1895.4371337890625,0.0,3725.220703125,0.903240978717804,1.0,0.0,3.0,1.0,0.0
12226260,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.9384480118751526,0.5841481685638428,0.5274763107299805,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.887109100818634,0.5012274980545044,0.4765525460243225,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.793111264705658,0.3535118103027344,0.2498725354671478,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.759771466255188,0.3105785846710205,0.2979589998722076,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.6671997308731079,0.2083920389413833,0.9577040672302246,285.1676330566406,284.95001220703125,300.0516662597656,288.4285888671875,298.18975830078125,297.1982116699219,285.1827087402344,1.0,0.5891878604888916,0.4666656255722046,0.4666656255722046,1.0,1.0,-3.01322865486145,1.048444151878357,1.9647845029830933,0.3666676878929138,0.9009171724319458,0.9009171724319458,0.0,182.60096740722656,187.0,39700.98828125,0.0,2495.625244140625,1.0,281.1966552734375,283.7634582519531,291.328125,293.7487487792969,293.1499938964844,293.1499938964844,281.25,35850.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924139678478241,1.0,0.0,0.0,3.644038677215576,3.6440625190734863,8.86052077930799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5545.35986328125,0.0,1525.4329833984375,1895.4371337890625,0.0,3627.31201171875,0.903889775276184,1.0,0.0,3.0,1.0,0.0
12226320,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.937340259552002,0.5837705731391907,0.527003824710846,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.8875901699066162,0.5032476782798767,0.478346586227417,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.7931851148605347,0.3544891774654388,0.2504843771457672,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7598206996917725,0.3114090859889984,0.2986664175987243,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.6669504642486572,0.2086996287107467,0.9587605595588684,285.267822265625,284.95001220703125,300.07000732421875,288.4344482421875,298.201416015625,297.2072448730469,285.27099609375,1.0,0.5901826620101929,0.4662640988826751,0.4662640988826751,1.0,1.0,-3.0176684856414795,1.0493383407592771,1.968330144882202,0.3664498329162597,0.904123842716217,0.904123842716217,0.0,183.30812072753903,190.0,39573.75,0.0,2507.571044921875,1.0,281.2843933105469,283.86865234375,291.3720092773437,293.8666076660156,293.1499938964844,293.1499938964844,280.95001220703125,35697.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192954897880554,1.0,0.0,0.0,3.65086841583252,3.6508922576904297,8.893764515960356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.57568359375,0.0,1531.8717041015625,1895.4371337890625,0.0,3582.6552734375,0.9052944779396056,1.0,0.0,3.0,1.0,0.0
12226380,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.936099112033844,0.5829210877418518,0.5265464782714844,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8879831433296204,0.5050280690193176,0.480196475982666,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7932032346725464,0.3552819490432739,0.2511449754238128,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.7598289847373962,0.3121161460876465,0.2994440495967865,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6667138338088989,0.2089566141366958,0.9602465629577636,285.20562744140625,284.95001220703125,300.0883483886719,288.4405517578125,298.2115173339844,297.2138977050781,285.19195556640625,1.0,0.5913317203521729,0.4658626019954681,0.4658626019954681,1.0,1.0,-3.022860050201416,1.0505186319351196,1.9723414182662964,0.3664321899414062,0.905367374420166,0.905367374420166,0.0,184.1497497558593,190.0,40313.29296875,0.0,2521.6484375,1.0,281.10089111328125,283.769775390625,291.49737548828125,294.2060241699219,293.1499938964844,293.1499938964844,280.95001220703125,35666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930914342403412,1.0,0.0,0.0,3.657797574996948,3.6578216552734375,8.927557360038918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5955.13232421875,0.0,1539.3619384765625,1895.4371337890625,0.0,3689.51953125,0.9067713618278505,1.0,0.0,3.0,1.0,0.0
12226440,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.93325537443161,0.5809887051582336,0.5253150463104248,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8871788382530212,0.506121814250946,0.4815766811370849,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7921109795570374,0.3554959893226623,0.2515224814414978,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7588675618171692,0.3123738467693329,0.2999419569969177,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6655949354171753,0.2088880091905594,0.9609083533287048,285.1151123046875,284.95001220703125,300.1066589355469,288.4468688964844,298.217041015625,297.2138061523437,285.1123962402344,1.0,0.5924193263053894,0.4654611051082611,0.4654611051082611,1.0,1.0,-3.024895668029785,1.0504425764083862,1.974453091621399,0.3659434616565704,0.9054834246635436,0.9054834246635436,0.0,185.614974975586,193.0,40551.40234375,0.0,2533.0341796875,1.0,281.0180053710937,283.6709899902344,291.5235595703125,294.20611572265625,293.1499938964844,293.1499938964844,280.6499938964844,35749.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404271841049194,1.0,0.0,0.0,3.6618125438690186,3.661836624145508,8.947166634243331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6205.3759765625,0.0,1544.467041015625,1895.4371337890625,0.0,3776.32861328125,0.907733142375946,1.0,0.0,3.0,1.0,0.0
12226500,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9293946027755736,0.5788094401359558,0.5235840678215027,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8855768442153931,0.5069708824157715,0.4825774133205414,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7902623414993286,0.3554962575435638,0.2516606152057647,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7572370171546936,0.3124401867389679,0.3001779615879059,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.663823664188385,0.2086466252803802,0.9605944752693176,285.0153503417969,284.95001220703125,300.125,288.4534606933594,298.220947265625,297.2114562988281,285.0003356933594,1.0,0.5933693647384644,0.4650595784187317,0.4650595784187317,1.0,1.0,-3.0240941047668457,1.0492510795593262,1.9748430252075195,0.3649074733257293,0.9050524234771729,0.9050524234771729,0.0,187.4497985839844,193.0,41274.42578125,0.0,2540.991455078125,1.0,280.8064270019531,283.5348205566406,291.56805419921875,294.4059143066406,293.1499938964844,293.1499938964844,280.6499938964844,35807.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536979794502258,1.0,0.0,0.0,3.6653354167938232,3.665359497070313,8.964389621723967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.28076171875,0.0,1548.84765625,1895.4371337890625,0.0,3896.21484375,0.9085367918014526,1.0,0.0,3.0,1.0,0.0
12226560,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9247896075248718,0.5760757327079773,0.5214503407478333,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.883374810218811,0.5073899626731873,0.4832426011562347,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.787840723991394,0.3551324903964996,0.2515889406204223,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7550982236862183,0.3121947646141052,0.3001721501350403,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6615399718284607,0.2081440985202789,0.9593239426612854,284.9148254394531,284.95001220703125,300.1433410644531,288.46026611328125,298.22198486328125,297.2052917480469,284.9117736816406,1.0,0.5941420793533325,0.4645055532455444,0.4645055532455444,1.0,1.0,-3.020714282989502,1.0467278957366943,1.973986387252808,0.3631406724452972,0.9037327170372008,0.9037327170372008,0.0,189.5508270263672,196.0,41447.125,0.0,2545.45068359375,1.0,280.7188415527344,283.427734375,291.5415344238281,294.3158264160156,293.1499938964844,293.1499938964844,280.3500061035156,35936.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606552720069884,1.0,0.0,0.0,3.665512800216675,3.665536880493164,8.965257620729972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6313.544921875,0.0,1550.0218505859375,1895.4371337890625,0.0,3958.4248046875,0.9086785316467284,1.0,0.0,3.0,1.0,0.0
12226620,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9200342297554016,0.5734148025512695,0.5191690921783447,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8809976577758789,0.5077605247497559,0.4837221205234527,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7852419018745422,0.3547289073467254,0.2514000535011291,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.752796471118927,0.3118829131126404,0.3000117242336273,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.6590584516525269,0.2075539529323578,0.9573424458503724,284.8121643066406,284.95001220703125,300.1616516113281,288.46728515625,298.2228088378906,297.19903564453125,284.79693603515625,1.0,0.5947483777999878,0.4639515280723572,0.4639515280723572,1.0,1.0,-3.0157480239868164,1.0435633659362793,1.972184538841248,0.3610239028930664,0.9019178748130798,0.9019178748130798,0.0,191.6859741210937,196.0,42106.984375,0.0,2547.0849609375,1.0,280.5072021484375,283.2904052734375,291.5604553222656,294.4677429199219,293.1499938964844,293.1499938964844,280.3500061035156,36027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702855944633484,1.0,0.0,0.0,3.6647117137908936,3.664736032485962,8.961339403867896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6176.8310546875,0.0,1549.80224609375,1895.4371337890625,0.0,4043.723876953125,0.9085400700569152,1.0,0.0,3.0,1.0,0.0
12226680,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.9151293635368348,0.5703784227371216,0.5166943669319153,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8784372806549072,0.5078305006027222,0.4840074181556701,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7824655175209045,0.3540818691253662,0.251095712184906,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7503355741500854,0.3113529682159424,0.299701988697052,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.6563971638679504,0.2067789733409881,0.9547187089920044,284.71099853515625,284.95001220703125,300.17999267578125,288.4745483398437,298.2220458984375,297.19049072265625,284.7077331542969,1.0,0.595186173915863,0.4633974730968475,0.4633974730968475,1.0,1.0,-3.009227991104126,1.0397847890853882,1.9694432020187376,0.3586732149124145,0.899226725101471,0.899226725101471,0.0,193.8717498779297,199.0,42226.3515625,0.0,2546.041748046875,1.0,280.42041015625,283.1844177246094,291.5272216796875,294.3562316894531,293.1499938964844,293.1499938964844,280.6499938964844,36183.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739583730697632,1.0,0.0,0.0,3.660101175308228,3.660125255584717,8.938805535763095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5697.5625,0.0,1545.8106689453125,1895.4371337890625,0.0,4075.988525390625,0.9076315760612488,1.0,0.0,3.0,1.0,0.0
12226740,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9105481505393982,0.5678558349609375,0.5142475962638855,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8760215640068054,0.5081480145454407,0.4842386841773987,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7798200249671936,0.3536511957645416,0.2507622241973877,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.747980535030365,0.3109576404094696,0.2993301153182983,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.653804361820221,0.2060706317424774,0.9517343640327454,284.7728576660156,284.95001220703125,300.1983337402344,288.4820251464844,298.2228698730469,297.1844177246094,284.7865905761719,1.0,0.5954951643943787,0.4628434479236603,0.4628434479236603,1.0,1.0,-3.002126455307007,1.035785675048828,1.9663408994674685,0.3561471402645111,0.8985021710395813,0.8985021710395813,0.0,195.9251708984375,199.0,41489.58203125,0.0,2543.229248046875,1.0,280.6043701171875,283.2825927734375,291.42266845703125,294.0330505371094,293.1499938964844,293.1499938964844,280.6499938964844,36216.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624338746070862,1.0,0.0,0.0,3.655294179916382,3.655318260192871,8.915341140891542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5755.9833984375,0.0,1540.6923828125,1895.4371337890625,0.0,3974.251708984375,0.906634509563446,1.0,0.0,3.0,1.0,0.0
12226800,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9075438976287842,0.5664322376251221,0.5125997066497803,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8747379779815674,0.5091598629951477,0.484948456287384,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7782528400421143,0.3538307547569275,0.2507345080375671,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7465386390686035,0.311020940542221,0.2992484867572784,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6520540118217468,0.2057003229856491,0.9496403336524964,284.863037109375,284.95001220703125,300.2166748046875,288.48974609375,298.22821044921875,297.1849975585937,284.86572265625,1.0,0.5958871841430664,0.4622893929481506,0.4622893929481506,1.0,1.0,-2.998340845108032,1.033098578453064,1.9652421474456787,0.3541131615638733,0.8989036083221436,0.8989036083221436,0.0,197.3667755126953,202.0,41259.57421875,0.0,2543.5146484375,1.0,280.6871643066406,283.3802795410156,291.4123229980469,294.0513610839844,293.1499938964844,293.1499938964844,280.95001220703125,36132.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529829025268556,1.0,0.0,0.0,3.653505563735962,3.653529644012451,8.906617949833162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5529.068359375,0.0,1538.0638427734375,1895.4371337890625,0.0,3889.794677734375,0.9061696529388428,1.0,0.0,3.0,1.0,0.0
12226860,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9055109024047852,0.5652811527252197,0.5114705562591553,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8742069602012634,0.5104133486747742,0.4860392212867737,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.777428150177002,0.3542513847351074,0.2509665787220001,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7457301020622253,0.3112799823284149,0.2994351983070373,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6509312987327576,0.2055121064186096,0.9485722184181212,284.9618530273437,284.95001220703125,300.2349853515625,288.4976806640625,298.2356262207031,297.1878967285156,284.9769592285156,1.0,0.5964335203170776,0.4619574844837188,0.4619574844837188,1.0,1.0,-2.997509717941284,1.032023310661316,1.9654865264892576,0.3530952036380768,0.8998401165008545,0.8998401165008545,0.0,198.4547119140625,202.0,40551.1953125,0.0,2547.52587890625,1.0,280.8981018066406,283.51483154296875,291.3802490234375,293.86767578125,293.1499938964844,293.1499938964844,280.95001220703125,36073.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393743872642516,1.0,0.0,0.0,3.6521968841552734,3.652220964431762,8.900238412934414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.4091796875,0.0,1536.1658935546875,1895.4371337890625,0.0,3766.754638671875,0.9058617353439332,1.0,0.0,3.0,1.0,0.0
12226920,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.904201328754425,0.56471186876297,0.5107693672180176,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8742658495903015,0.5120968818664551,0.4874663352966308,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7771925330162048,0.3550643026828766,0.2514289319515228,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.745427131652832,0.3118556439876556,0.2998692393302917,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6503242254257202,0.2055928111076355,0.948501706123352,285.0616455078125,284.95001220703125,300.2533264160156,288.5057983398437,298.24578857421875,297.1947326660156,285.0648193359375,1.0,0.5971712470054626,0.4616255462169647,0.4616255462169647,1.0,1.0,-2.999368667602539,1.0320374965667725,1.9673311710357664,0.3525406718254089,0.9016679525375366,0.9016679525375366,0.0,199.2868194580078,205.0,40389.73046875,0.0,2555.284423828125,1.0,280.9853820800781,283.6204528808594,291.4194030761719,293.9701538085937,293.1499938964844,293.1499938964844,280.6499938964844,35942.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931703507900238,1.0,0.0,0.0,3.6543118953704834,3.6543359756469727,8.910549809115764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.40673828125,0.0,1537.537841796875,1895.4371337890625,0.0,3696.74560546875,0.906229555606842,1.0,0.0,3.0,1.0,0.0
12226980,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9030439853668212,0.5637714266777039,0.5101889371871948,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8744644522666931,0.5136134028434753,0.4890394806861877,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7771241068840027,0.3557707667350769,0.2520055174827575,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7452742457389832,0.312369555234909,0.3004398941993713,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.64991295337677,0.2056785970926284,0.9491119384765624,284.9997253417969,284.95001220703125,300.27166748046875,288.51416015625,298.2550048828125,297.2001037597656,284.9859619140625,1.0,0.5980780720710754,0.4612936377525329,0.4612936377525329,1.0,1.0,-3.0026755332946777,1.0326108932495115,1.970064640045166,0.3523118197917938,0.9015411138534546,0.9015411138534546,0.0,200.13296508789065,205.0,41096.92578125,0.0,2565.8466796875,1.0,280.8017272949219,283.52276611328125,291.5459289550781,294.305419921875,293.1499938964844,293.1499938964844,280.6499938964844,35927.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407267570495604,1.0,0.0,0.0,3.656285524368286,3.656309604644776,8.920177378968219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6055.2822265625,0.0,1539.627685546875,1895.4371337890625,0.0,3779.05078125,0.906608819961548,1.0,0.0,3.0,1.0,0.0
12227040,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9007731676101683,0.5618257522583008,0.5089123249053955,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8737342357635498,0.514480710029602,0.4901890754699707,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7762030959129333,0.3559492230415344,0.2523404657840729,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7444027662277222,0.312475711107254,0.3007752001285553,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6488760709762573,0.2054845839738845,0.949108064174652,284.909912109375,284.95001220703125,300.2900085449219,288.522705078125,298.2600402832031,297.1993103027344,284.9072570800781,1.0,0.598949670791626,0.4609616994857788,0.4609616994857788,1.0,1.0,-3.0033318996429443,1.0321348905563354,1.97119688987732,0.3517099320888519,0.9002959728240967,0.9002959728240967,0.0,201.53009033203125,208.0,41307.109375,0.0,2574.239501953125,1.0,280.7189636230469,283.42596435546875,291.5776062011719,294.3065795898437,293.1499938964844,293.1499938964844,280.3500061035156,36023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481950998306274,1.0,0.0,0.0,3.65508246421814,3.655106544494629,8.914308295970841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6309.5498046875,0.0,1539.0091552734375,1895.4371337890625,0.0,3846.687744140625,0.9064137935638428,1.0,0.0,3.0,1.0,0.0
12227100,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8977811336517334,0.5596699714660645,0.5071820020675659,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8723673224449158,0.5151355862617493,0.4909904897212982,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7746838331222534,0.3559522628784179,0.2524655163288116,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7430158853530884,0.3124224245548248,0.3008811771869659,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.6473543643951416,0.2051529884338379,0.948299527168274,284.8119812011719,284.95001220703125,300.3083190917969,288.5314636230469,298.2637023925781,297.19659423828125,284.7969665527344,1.0,0.5997142791748047,0.460629791021347,0.460629791021347,1.0,1.0,-3.001523971557617,1.0306967496871948,1.970827341079712,0.3506347835063934,0.8985269665718079,0.8985269665718079,0.0,203.260498046875,208.0,42001.8984375,0.0,2579.687744140625,1.0,280.5079345703125,283.2926940917969,291.6283264160156,294.5106506347656,293.1499938964844,293.1499938964844,280.3500061035156,36091.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598958492279052,1.0,0.0,0.0,3.653242349624634,3.653266429901123,8.905334993869474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6185.0146484375,0.0,1537.46630859375,1895.4371337890625,0.0,3951.6572265625,0.9060245156288148,1.0,0.0,3.0,1.0,0.0
12227160,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8942402005195618,0.5569945573806763,0.5050821304321289,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8705027103424072,0.5153789520263672,0.4914786517620086,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7726953029632568,0.3556183874607086,0.2524027228355407,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7412190437316895,0.3120804131031036,0.3007701933383941,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6454353928565979,0.2045888155698776,0.9466727375984192,284.7128295898437,284.95001220703125,300.32666015625,288.5404357910156,298.2646179199219,297.1903381347656,284.7098999023437,1.0,0.6003332734107971,0.4601675570011139,0.4601675570011139,1.0,1.0,-2.997427701950073,1.0280896425247192,1.969338178634644,0.3489289581775665,0.8958742618560791,0.8958742618560791,0.0,205.24099731445312,211.0,42152.8515625,0.0,2582.08154296875,1.0,280.4201354980469,283.1880798339844,291.6086120605469,294.4256896972656,293.1499938964844,293.1499938964844,280.6499938964844,36232.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657728672027588,1.0,0.0,0.0,3.647822618484497,3.6478466987609854,8.878932362677006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5711.45751953125,0.0,1532.48876953125,1895.4371337890625,0.0,4003.87548828125,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12227220,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8906443119049072,0.5547309517860413,0.5029004812240601,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8685500025749207,0.5157997608184814,0.49182990193367,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7706192135810852,0.3554357588291168,0.2522578835487366,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7393316030502319,0.311819463968277,0.3005423545837402,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.6434026956558228,0.2040463238954544,0.9445005059242249,284.777099609375,284.95001220703125,300.3450012207031,288.5495910644531,298.2665710449219,297.18572998046875,284.79107666015625,1.0,0.6008252501487732,0.4597053527832031,0.4597053527832031,1.0,1.0,-2.992166519165039,1.025015354156494,1.967151165008545,0.3469279408454895,0.8952038884162903,0.8952038884162903,0.0,207.2200469970703,211.0,41442.1171875,0.0,2582.264892578125,1.0,280.6038818359375,283.2881164550781,291.5066833496094,294.1124572753906,293.1499938964844,293.1499938964844,280.6499938964844,36252.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559857249259948,1.0,0.0,0.0,3.642437934875488,3.6424617767333984,8.852737778397568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5772.1533203125,0.0,1526.6568603515625,1895.4371337890625,0.0,3916.72265625,0.9037890434265136,1.0,0.0,3.0,1.0,0.0
