time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8881930708885193,0.553508996963501,0.5014522671699524,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8675185441970825,0.5168842673301697,0.4926193952560425,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7694182395935059,0.3558264970779419,0.2523877024650574,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.738167405128479,0.3119853436946869,0.3005695641040802,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6420155167579651,0.203807070851326,0.9430587887763976,284.8696594238281,284.95001220703125,300.36334228515625,288.5589294433594,298.2728271484375,297.1874389648437,284.8725280761719,1.0,0.6013901233673096,0.4592431187629699,0.4592431187629699,1.0,1.0,-2.9898219108581543,1.0230908393859863,1.9667309522628784,0.3453425765037536,0.8956733345985413,0.8956733345985413,0.0,208.6623077392578,214.0,41229.92578125,0.0,2585.211181640625,1.0,280.6871337890625,283.3878173828125,291.4955444335937,294.1331481933594,293.1499938964844,293.1499938964844,280.95001220703125,36154.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478333592414856,1.0,0.0,0.0,3.6403238773345934,3.640347719192505,8.842464467306854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5547.63671875,0.0,1523.5849609375,1895.4371337890625,0.0,3843.42236328125,0.9032412171363832,1.0,0.0,3.0,1.0,0.0
12227340,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.886485755443573,0.5525364875793457,0.5004926323890686,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8671190738677979,0.5181863307952881,0.4937662780284881,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7688396573066711,0.3564315140247345,0.2527568936347961,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7375261187553406,0.3123243749141693,0.3008418679237366,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6411330103874207,0.2037244588136673,0.9425190091133118,284.96954345703125,284.95001220703125,300.38165283203125,288.5684814453125,298.280517578125,297.1911926269531,284.9848022460937,1.0,0.6020948886871338,0.4587809145450592,0.4587809145450592,1.0,1.0,-2.9901652336120605,1.0222126245498655,1.9679526090621948,0.3442656397819519,0.8966730237007141,0.8966730237007141,0.0,209.7882843017578,214.0,40539.82421875,0.0,2591.611328125,1.0,280.8975830078125,283.52294921875,291.4620361328125,293.9499816894531,293.1499938964844,293.1499938964844,280.95001220703125,36086.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351660013198853,1.0,0.0,0.0,3.638847827911377,3.638871669769287,8.835295375320129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.05859375,0.0,1521.4404296875,1895.4371337890625,0.0,3728.400146484375,0.9028882384300232,1.0,0.0,3.0,1.0,0.0
12227400,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8853660821914673,0.5521230101585388,0.49993896484375,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.867228627204895,0.5199052691459656,0.4952329695224762,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7687678933143616,0.357410728931427,0.2533413171768188,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7373157739639282,0.3129645586013794,0.3013442754745483,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6406791806221008,0.2038906812667846,0.9428784251213074,285.0709533691406,284.95001220703125,300.3999938964844,288.5782165527344,298.2908020019531,297.1986999511719,285.07427978515625,1.0,0.6029742360115051,0.458318680524826,0.458318680524826,1.0,1.0,-2.992995023727417,1.0223069190979004,1.9706882238388064,0.3435797095298767,0.8985790014266968,0.8985790014266968,0.0,210.67822265625,217.0,40390.109375,0.0,2601.51611328125,1.0,280.9853515625,283.62994384765625,291.4996643066406,294.0515441894531,293.1499938964844,293.1499938964844,281.25,35945.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281184077262878,1.0,0.0,0.0,3.6409661769866943,3.640990018844605,8.845585171002313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.873046875,0.0,1522.7352294921875,1895.4371337890625,0.0,3663.882080078125,0.903248965740204,1.0,0.0,3.0,1.0,0.0
12227460,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.884428858757019,0.5516649484634399,0.4995462894439697,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.8675122261047363,0.5216504335403442,0.4968655705451965,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7688902020454407,0.3584392368793487,0.2540483772754669,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.7372768521308899,0.3136610090732574,0.301990658044815,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.6404281258583069,0.2041375488042831,0.9439064860343932,285.17401123046875,284.95001220703125,300.4183349609375,288.588134765625,298.30133056640625,297.2061767578125,285.1893920898437,1.0,0.6040165424346924,0.457947164773941,0.457947164773941,1.0,1.0,-2.997346878051758,1.0231764316558838,1.974170446395874,0.3433870673179626,0.9009748697280884,0.9009748697280884,0.0,211.5508728027344,217.0,39754.38671875,0.0,2614.235107421875,1.0,281.1966552734375,283.76666259765625,291.490478515625,293.9134521484375,293.1499938964844,293.1499938964844,281.25,35849.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177014827728271,1.0,0.0,0.0,3.644121646881104,3.6441454887390137,8.860923799147713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5589.068359375,0.0,1525.5115966796875,1895.4371337890625,0.0,3567.930908203125,0.9039082527160645,1.0,0.0,3.0,1.0,0.0
12227520,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.8837334513664246,0.5516087412834167,0.4993699491024017,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.8680049180984497,0.5236907005310059,0.4986812174320221,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7692325711250305,0.3597316741943359,0.2548822164535522,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7374290823936462,0.3145740032196045,0.3027814030647278,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.6403863430023193,0.2045671045780182,0.9455564022064208,285.27642822265625,284.95001220703125,300.4366760253906,288.5982360839844,298.31353759765625,297.216064453125,285.27978515625,1.0,0.6052247881889343,0.457575649023056,0.457575649023056,1.0,1.0,-3.003249168395996,1.0246639251708984,1.9785852432250977,0.3434285521507263,0.9042614102363586,0.9042614102363586,0.0,212.37451171875,220.0,39649.68359375,0.0,2629.694091796875,1.0,281.2843933105469,283.873291015625,291.5383605957031,294.0368347167969,293.1499938964844,293.1499938964844,280.95001220703125,35692.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131008386611938,1.0,0.0,0.0,3.651079416275024,3.651103258132935,8.894792813407548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6055.62646484375,0.0,1532.064697265625,1895.4371337890625,0.0,3525.3583984375,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
12227580,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.88295978307724,0.5511005520820618,0.4992061853408813,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.8684375286102295,0.5254701375961304,0.5005428194999695,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.7695428133010864,0.3608308136463165,0.2557602226734161,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.7375608682632446,0.3153540194034576,0.3036344349384308,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.640364944934845,0.2049369513988495,0.9475755095481871,285.2160949707031,284.95001220703125,300.4549865722656,288.6085205078125,298.323974609375,297.22332763671875,285.2025146484375,1.0,0.6065633296966553,0.457204133272171,0.457204133272171,1.0,1.0,-3.009800672531128,1.0263936519622805,1.983407020568848,0.3436474204063415,0.9055935740470886,0.9055935740470886,0.0,213.3194580078125,220.0,40408.0390625,0.0,2647.06640625,1.0,281.1008605957031,283.7755126953125,291.6674499511719,294.3815002441406,293.1499938964844,293.1499938964844,280.95001220703125,35657.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249117374420166,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929504815569089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6004.60986328125,0.0,1539.740234375,1895.4371337890625,0.0,3634.416015625,0.9068555235862732,1.0,0.0,3.0,1.0,0.0
12227640,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8810455799102783,0.5495457053184509,0.498297780752182,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.8679067492485046,0.5265279412269592,0.5019049048423767,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7689618468284607,0.3613423705101013,0.2563475668430328,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7369440793991089,0.3156723380088806,0.3041959106922149,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.6396864056587219,0.2049789726734161,0.9487422108650208,285.12701416015625,284.95001220703125,300.47332763671875,288.61895751953125,298.3295593261719,297.22344970703125,285.1244201660156,1.0,0.6078245639801025,0.456832617521286,0.456832617521286,1.0,1.0,-3.0131382942199707,1.0268597602844238,1.9862786531448364,0.3433985412120819,0.9058035016059875,0.9058035016059875,0.0,214.8621520996093,223.0,40663.76953125,0.0,2661.392822265625,1.0,281.0179748535156,283.6777038574219,291.69708251953125,294.3862609863281,293.1499938964844,293.1499938964844,280.6499938964844,35737.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345332384109496,1.0,0.0,0.0,3.662451982498169,3.662476062774658,8.950291885412298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.0498046875,0.0,1545.09326171875,1895.4371337890625,0.0,3722.621826171875,0.9078689217567444,1.0,0.0,3.0,1.0,0.0
12227700,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8784123063087463,0.5477374792098999,0.4968969225883484,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8667270541191101,0.5273286700248718,0.5028665065765381,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7677678465843201,0.3616407811641693,0.2566929161548614,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7357965111732483,0.3157925009727478,0.3044860661029815,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6385043263435364,0.2048455029726028,0.948918342590332,285.0287475585937,284.95001220703125,300.4916687011719,288.62957763671875,298.3334045410156,297.2211608886719,285.0138244628906,1.0,0.6089370250701904,0.4564610719680786,0.4564610719680786,1.0,1.0,-3.013589859008789,1.0262044668197632,1.9873853921890257,0.3426074087619781,0.9054768681526184,0.9054768681526184,0.0,216.7540435791016,223.0,41403.50390625,0.0,2671.9873046875,1.0,280.8063659667969,283.5423583984375,291.7449645996094,294.5906677246094,293.1499938964844,293.1499938964844,280.6499938964844,35792.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478496313095092,1.0,0.0,0.0,3.666264533996582,3.6662886142730713,8.968934821496077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6136.8525390625,0.0,1549.7791748046875,1895.4371337890625,0.0,3843.569091796875,0.9087356328964232,1.0,0.0,3.0,1.0,0.0
12227760,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8752495646476746,0.5453856587409973,0.4950982928276062,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8650524616241455,0.5276806950569153,0.5034759640693665,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7661045789718628,0.3615730702877044,0.2568269670009613,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7342333793640137,0.3155935108661651,0.3045268356800079,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.636914849281311,0.2044499367475509,0.9481269717216492,284.9294738769531,284.95001220703125,300.510009765625,288.640380859375,298.3341064453125,297.21484375,284.9265441894531,1.0,0.6098644137382507,0.4559445977210998,0.4559445977210998,1.0,1.0,-3.011425495147705,1.0242226123809814,1.987202763557434,0.341098815202713,0.9042673707008362,0.9042673707008362,0.0,218.89520263671875,226.0,41592.24609375,0.0,2678.82177734375,1.0,280.71881103515625,283.43609619140625,291.721923828125,294.50494384765625,293.1499938964844,293.1499938964844,280.3500061035156,35919.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548062682151794,1.0,0.0,0.0,3.666782855987549,3.666807174682617,8.971471743279835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6370.46533203125,0.0,1551.3160400390625,1895.4371337890625,0.0,3906.156005859375,0.9089516401290894,1.0,0.0,3.0,1.0,0.0
12227820,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8719626069068909,0.5430916547775269,0.4931459426879883,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.8632236123085022,0.527982234954834,0.5038914084434509,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7642889618873596,0.3614682257175445,0.2568444311618805,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7325169444084167,0.3153252303600311,0.3044081330299377,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6351473331451416,0.203963965177536,0.9466142058372498,284.828125,284.95001220703125,300.5283203125,288.6513061523437,298.33465576171875,297.20849609375,284.8129272460937,1.0,0.6106197237968445,0.4554280936717987,0.4554280936717987,1.0,1.0,-3.007639169692993,1.0215933322906494,1.986045837402344,0.3392436504364013,0.902571737766266,0.902571737766266,0.0,221.059799194336,226.0,42267.984375,0.0,2682.643310546875,1.0,280.5071105957031,283.2994384765625,291.7444152832031,294.6615295410156,293.1499938964844,293.1499938964844,280.3500061035156,36007.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644145369529724,1.0,0.0,0.0,3.666369199752808,3.666393280029297,8.969447549134202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.45751953125,0.0,1551.510986328125,1895.4371337890625,0.0,3991.83837890625,0.9088980555534364,1.0,0.0,3.0,1.0,0.0
12227880,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8685249090194702,0.5404307842254639,0.4910008013248443,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8612313270568848,0.527970552444458,0.5041040182113647,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.762317955493927,0.3611170351505279,0.2567454576492309,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.7306460738182068,0.3148341178894043,0.3041359186172485,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.6332128643989563,0.2032917588949203,0.9444485902786256,284.7281188964844,284.95001220703125,300.5466613769531,288.6624450683594,298.3334655761719,297.1996765136719,284.7249450683594,1.0,0.6112024784088135,0.4549116194248199,0.4549116194248199,1.0,1.0,-3.002270698547364,1.0183461904525757,1.983924508094788,0.337158739566803,0.900006115436554,0.900006115436554,0.0,223.26622009277344,229.0,42402.66796875,0.0,2683.616455078125,1.0,280.4203491210937,283.19415283203125,291.7148742675781,294.55450439453125,293.1499938964844,293.1499938964844,280.04998779296875,36160.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968053936958313,1.0,0.0,0.0,3.662200450897217,3.662224769592285,8.949062362262339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6468.4091796875,0.0,1547.98974609375,1895.4371337890625,0.0,4024.04541015625,0.9080862402915956,1.0,0.0,3.0,1.0,0.0
12227940,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.8651856780052185,0.5379328727722168,0.4888265430927276,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.8592877984046936,0.5280027985572815,0.5042276382446289,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.7603904604911804,0.3608138561248779,0.2565986216068268,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.7287865281105042,0.3143470585346222,0.3037799596786499,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.6312597990036011,0.2025932222604751,0.9418514966964722,284.6264953613281,284.95001220703125,300.56500244140625,288.6737060546875,298.3328552246094,297.1918334960937,284.6117858886719,1.0,0.6116431355476379,0.4543951153755188,0.4543951153755188,1.0,1.0,-2.996079206466675,1.0147844552993774,1.981294870376587,0.3348898887634277,0.8969606161117554,0.8969606161117554,0.0,225.37234497070312,229.0,43059.32421875,0.0,2682.4873046875,1.0,280.20855712890625,283.0590209960937,291.73992919921875,294.7064208984375,293.1499938964844,293.1499938964844,280.04998779296875,36269.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750546216964722,1.0,0.0,0.0,3.656765937805176,3.656790018081665,8.922522169996228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6327.482421875,0.0,1542.7291259765625,1895.4371337890625,0.0,4085.589599609375,0.9069247841835022,1.0,0.0,3.0,1.0,0.0
12228000,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.8618201017379761,0.5351459980010986,0.4865326881408691,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.8572986125946045,0.5277923941612244,0.5042188763618469,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311279296875,0.7584236264228821,0.3603288531303406,0.2563827633857727,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.7268702387809753,0.3136955499649048,0.3033271431922912,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.629240870475769,0.2017630487680435,0.9388458132743835,284.53082275390625,284.95001220703125,300.5833435058594,288.68511962890625,298.3310546875,297.18231201171875,284.5278625488281,1.0,0.6119492650032043,0.45387864112854,0.45387864112854,1.0,1.0,-2.988897562026977,1.0108360052108765,1.978061556816101,0.3324950039386749,0.8931261301040649,0.8931261301040649,0.0,227.4569549560547,232.0,43220.8203125,0.0,2679.340087890625,1.0,280.12158203125,282.9599304199219,291.71728515625,294.6046447753906,293.1499938964844,293.1499938964844,280.3500061035156,36438.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769644141197203,1.0,0.0,0.0,3.647283554077149,3.6473076343536377,8.876307902028202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.052734375,0.0,1533.43017578125,1895.4371337890625,0.0,4102.28125,0.9049400091171264,1.0,0.0,3.0,1.0,0.0
12228060,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.8586767315864563,0.5328662395477295,0.4843053817749023,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.8554721474647522,0.527875542640686,0.5042051672935486,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.7566123008728027,0.3600993454456329,0.2561733424663543,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888366699219,0.7250608205795288,0.3132138848304748,0.3028540015220642,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.6272987723350525,0.2010318636894226,0.9356709718704224,284.59130859375,284.95001220703125,300.6016540527344,288.6966857910156,298.331787109375,297.1758117675781,284.60467529296875,1.0,0.6121636033058167,0.4535997211933136,0.4535997211933136,1.0,1.0,-2.981563329696656,1.0073360204696655,1.9742273092269893,0.3305082321166992,0.8911858797073364,0.8911858797073364,0.0,229.3788452148437,232.0,42395.4921875,0.0,2675.077880859375,1.0,280.30474853515625,283.056396484375,291.6250915527344,294.2924499511719,293.1499938964844,293.1499938964844,280.3500061035156,36482.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646379947662354,1.0,0.0,0.0,3.6374456882476807,3.63746976852417,8.828488375911547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.69189453125,0.0,1522.84716796875,1895.4371337890625,0.0,3993.820068359375,0.902827799320221,1.0,0.0,3.0,1.0,0.0
12228120,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.8565974831581116,0.5316210389137268,0.4828325808048248,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.8545352816581726,0.5286824107170105,0.5047035813331604,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.7556484341621399,0.3604902923107147,0.2562853097915649,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.7239634990692139,0.3132064640522003,0.3026932775974273,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.6259827613830566,0.2006462067365646,0.933468461036682,284.68267822265625,284.95001220703125,300.6199951171875,288.7084045410156,298.3374328613281,297.17633056640625,284.6858825683594,1.0,0.6124837398529053,0.4533207714557647,0.4533207714557647,1.0,1.0,-2.9776766300201416,1.005215406417847,1.972461223602295,0.3290638327598572,0.890392541885376,0.890392541885376,0.0,230.7167205810547,235.0,42157.03515625,0.0,2674.4521484375,1.0,280.3880310058594,283.1558837890625,291.6229553222656,294.31658935546875,293.1499938964844,293.1499938964844,280.6499938964844,36403.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546246528625488,1.0,0.0,0.0,3.630535364151001,3.63055944442749,8.794975769887969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5667.349609375,0.0,1514.626220703125,1895.4371337890625,0.0,3904.52734375,0.9012244939804076,1.0,0.0,3.0,1.0,0.0
12228180,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8552009463310242,0.5306643843650818,0.4818689823150635,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8542008996009827,0.5297569036483765,0.5056112408638,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7552765607833862,0.3611345291137695,0.2566663920879364,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7233826518058777,0.3134146928787231,0.3028199970722198,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.6251584887504578,0.2004559338092804,0.932347536087036,284.7838439941406,284.95001220703125,300.6383361816406,288.72027587890625,298.3449401855469,297.1794738769531,284.7993469238281,1.0,0.6129758358001709,0.4530418515205383,0.4530418515205383,1.0,1.0,-2.97686767578125,1.0042842626571655,1.972583532333374,0.3281891047954559,0.8901679515838623,0.8901679515838623,0.0,231.7202606201172,235.0,41440.86328125,0.0,2678.008544921875,1.0,280.5979919433594,283.29302978515625,291.59869384765625,294.1404113769531,293.1499938964844,293.1499938964844,280.6499938964844,36346.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407904148101808,1.0,0.0,0.0,3.62410831451416,3.6241321563720703,8.763863661442883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.18603515625,0.0,1507.128173828125,1895.4371337890625,0.0,3779.629638671875,0.899776041507721,1.0,0.0,3.0,1.0,0.0
12228240,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8543345928192139,0.5302795767784119,0.4813300669193268,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8543434143066406,0.5312877297401428,0.5068798661231995,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7553786635398865,0.3621809184551239,0.2572854459285736,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7232241034507751,0.3139553666114807,0.303210586309433,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6247507929801941,0.2005419135093689,0.932269275188446,284.8876342773437,284.95001220703125,300.6566772460937,288.7322692871094,298.3554382324219,297.1868591308594,284.8911437988281,1.0,0.6136734485626221,0.4527629315853119,0.4527629315853119,1.0,1.0,-2.9788577556610107,1.0044400691986084,1.974417805671692,0.3277573585510254,0.8908753395080566,0.8908753395080566,0.0,232.48602294921875,238.0,41274.56640625,0.0,2685.71826171875,1.0,280.6862487792969,283.4031677246094,291.6435546875,294.2489624023437,293.1499938964844,293.1499938964844,280.95001220703125,36209.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932994782924652,1.0,0.0,0.0,3.621289014816284,3.6213128566741934,8.750233746468439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5585.54345703125,0.0,1503.012939453125,1895.4371337890625,0.0,3708.560546875,0.8990358114242554,1.0,0.0,3.0,1.0,0.0
12228300,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8536414504051208,0.5298722386360168,0.4809713959693908,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8546571135520935,0.5328636765480042,0.5083413124084473,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7556695938110352,0.3632916808128357,0.2580417692661285,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7232444882392883,0.3145726323127746,0.303769588470459,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.624554455280304,0.2007296085357666,0.9329697489738464,284.9921264648437,284.95001220703125,300.67498779296875,288.7444152832031,298.3661193847656,297.19439697265625,285.0077819824219,1.0,0.6145617365837097,0.452483981847763,0.452483981847763,1.0,1.0,-2.982604503631592,1.0052701234817505,1.9773344993591309,0.3276733756065368,0.8920738697052002,0.8920738697052002,0.0,233.24169921875,238.0,40632.66796875,0.0,2696.7568359375,1.0,280.8966369628906,283.54168701171875,291.6410217285156,294.1174011230469,293.1499938964844,293.1499938964844,280.95001220703125,36114.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222332239151,1.0,0.0,0.0,3.619482278823853,3.619505882263184,8.741504302633984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5711.1279296875,0.0,1500.327880859375,1895.4371337890625,0.0,3609.75390625,0.8985874056816101,1.0,0.0,3.0,1.0,0.0
12228360,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8531500697135925,0.5298618078231812,0.4808298349380493,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8551524877548218,0.5347501039505005,0.5100000500679016,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7561540007591248,0.364677220582962,0.2589329183101654,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.7234429717063904,0.3154193460941314,0.3044874668121338,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.6245571970939636,0.2011121809482574,0.9343636631965636,285.0982666015625,284.95001220703125,300.6933288574219,288.7566833496094,298.37847900390625,297.2045593261719,285.1017761230469,1.0,0.6156381964683533,0.4521373212337494,0.4521373212337494,1.0,1.0,-2.9880332946777344,1.0066086053848269,1.9814248085021973,0.327692836523056,0.8942044377326965,0.8942044377326965,0.0,233.96823120117188,241.0,40515.0546875,0.0,2710.9169921875,1.0,280.9859313964844,283.6527709960937,291.69268798828125,294.24468994140625,293.1499938964844,293.1499938964844,281.25,35950.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173709154129028,1.0,0.0,0.0,3.621650218963623,3.621674060821533,8.751979976295843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5522.80615234375,0.0,1501.4915771484375,1895.4371337890625,0.0,3564.876220703125,0.8989409804344177,1.0,0.0,3.0,1.0,0.0
12228420,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8526672124862671,0.5297452807426453,0.4807676970958709,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8556593656539917,0.5365968942642212,0.5117540955543518,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7566723823547363,0.3660514950752258,0.2598977088928222,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7236804366111755,0.3162759244441986,0.3053019940853119,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.6246362924575806,0.201536938548088,0.9362524151802064,285.2025756835937,284.95001220703125,300.711669921875,288.76910400390625,298.3902893066406,297.2138671875,285.2181396484375,1.0,0.6168748140335083,0.4517906606197357,0.4517906606197357,1.0,1.0,-2.994475841522217,1.0083212852478027,1.986154556274414,0.3279159963130951,0.8968040347099304,0.8968040347099304,0.0,234.787841796875,241.0,39913.55078125,0.0,2727.555908203125,1.0,281.1959533691406,283.7896728515625,291.6895446777344,294.1204833984375,293.1499938964844,293.1499938964844,281.25,35838.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089995622634888,1.0,0.0,0.0,3.625118970870972,3.625142812728882,8.768752763899101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5648.59716796875,0.0,1504.46484375,1895.4371337890625,0.0,3487.31689453125,0.8996558785438538,1.0,0.0,3.0,1.0,0.0
12228480,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.852296769618988,0.5299727320671082,0.4808640778064728,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.8562581539154053,0.5386989712715149,0.5136426687240601,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.757295548915863,0.3676508963108063,0.2609559595584869,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7240122556686401,0.3173146545886993,0.3062243461608886,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.6248276233673096,0.2021108418703079,0.9386112689971924,285.30731201171875,284.95001220703125,300.7300109863281,288.7816162109375,298.40350341796875,297.22515869140625,285.31085205078125,1.0,0.6182644963264465,0.451444000005722,0.451444000005722,1.0,1.0,-3.0020744800567627,1.0104795694351196,1.9915950298309328,0.3282909095287323,0.900319516658783,0.900319516658783,0.0,235.626953125,244.0,39831.6875,0.0,2746.607666015625,1.0,281.28436279296875,283.89813232421875,291.73828125,294.24859619140625,293.1499938964844,293.1499938964844,281.54998779296875,35667.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905996799468994,1.0,0.0,0.0,3.63262939453125,3.632652997970581,8.805123457023001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5464.52197265625,0.0,1511.453369140625,1895.4371337890625,0.0,3459.416015625,0.9011983275413512,1.0,0.0,3.0,1.0,0.0
12228540,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.8518778681755066,0.5300634503364563,0.4809950292110443,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8568099737167358,0.5407248139381409,0.5155785083770752,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7578942179679871,0.3692061007022857,0.2620563805103302,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.7243272066116333,0.3183299601078033,0.3072032928466797,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.6250338554382324,0.2026926726102829,0.9412827491760254,285.4184875488281,284.95001220703125,300.7483215332031,288.79425048828125,298.4158020019531,297.2350769042969,285.4354858398437,1.0,0.6197783350944519,0.4510973393917084,0.4510973393917084,1.0,1.0,-3.010270118713379,1.0128589868545532,1.9974111318588257,0.3288054168224334,0.9044120907783508,0.9044120907783508,0.0,236.5833740234375,244.0,39319.30078125,0.0,2767.50732421875,1.0,281.4955139160156,284.036865234375,291.7297058105469,294.1217346191406,293.1499938964844,293.1499938964844,281.54998779296875,35548.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988403677940369,1.0,0.0,0.0,3.64152765274048,3.6415514945983887,8.84831422354182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5593.1533203125,0.0,1520.3956298828125,1895.4371337890625,0.0,3392.7724609375,0.90312522649765,1.0,0.0,3.0,1.0,0.0
12228600,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8516122102737427,0.5305728316307068,0.4813107252120971,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8574842810630798,0.5430508255958557,0.5176569223403931,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.7586233019828796,0.3710212111473083,0.2632530927658081,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7247533798217773,0.3195478320121765,0.3082854449748993,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.6253562569618225,0.2034288346767425,0.9443594813346864,285.5362854003906,284.95001220703125,300.76666259765625,288.8070373535156,298.42974853515625,297.2473449707031,285.5407409667969,1.0,0.6214235424995422,0.4507506787776947,0.4507506787776947,1.0,1.0,-3.019581794738769,1.01566743850708,2.003914356231689,0.329450398683548,0.9095976948738098,0.9095976948738098,0.0,237.523681640625,247.0,39362.8203125,0.0,2790.6201171875,1.0,281.5835266113281,284.1498413085937,291.7762145996094,294.2538757324219,293.1499938964844,293.1499938964844,281.25,35364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969418406486511,1.0,0.0,0.0,3.654754877090454,3.654778718948364,8.912710427466664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6066.10302734375,0.0,1533.7073974609375,1895.4371337890625,0.0,3375.061279296875,0.905941128730774,1.0,0.0,3.0,1.0,0.0
12228660,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8512753248214722,0.5305781960487366,0.4816372692584991,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8580905795097351,0.5450447201728821,0.5197618007659912,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.7593066096305847,0.3725848495960235,0.2644791007041931,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.7251425385475159,0.3205841481685638,0.3094079494476318,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.6256701946258545,0.2040635496377945,0.9476729035377502,285.4644775390625,284.95001220703125,300.7850036621094,288.8199157714844,298.4407958984375,297.2560729980469,285.4487609863281,1.0,0.6231701374053955,0.4502058625221252,0.4502058625221252,1.0,1.0,-3.029314517974853,1.018197536468506,2.011116981506348,0.329813539981842,0.9124988913536072,0.9124988913536072,0.0,238.589111328125,247.0,40041.546875,0.0,2815.328369140625,1.0,281.3995666503906,284.0457763671875,291.90380859375,294.6019897460937,293.1499938964844,293.1499938964844,281.25,35323.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110653400421144,1.0,0.0,0.0,3.6682050228118896,3.668229103088379,8.978431651485153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.833984375,0.0,1548.4312744140625,1895.4371337890625,0.0,3506.48828125,0.908864676952362,1.0,0.0,3.0,1.0,0.0
12228720,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.84983891248703,0.5294034481048584,0.481121152639389,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.8577231168746948,0.5461679100990295,0.521249532699585,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.7590855360031128,0.3734484910964966,0.265347272157669,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.7247560024261475,0.3210633099079132,0.3101649582386017,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.6253084540367126,0.2043003290891647,0.949874222278595,285.3655700683594,284.95001220703125,300.8033447265625,288.8329162597656,298.44561767578125,297.2558288574219,285.3631896972656,1.0,0.6247857213020325,0.4496610760688782,0.4496610760688782,1.0,1.0,-3.035093307495117,1.0191590785980225,2.0159342288970947,0.3295805752277374,0.914188802242279,0.914188802242279,0.0,240.32012939453125,235.0,40306.953125,0.0,2835.744873046875,1.0,281.3167724609375,283.9414978027344,291.9280700683594,294.5998840332031,293.1499938964844,293.1499938964844,280.95001220703125,35407.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220107197761536,1.0,0.0,0.0,3.678538084030152,3.67856240272522,9.029086527334584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6260.60888671875,0.0,1560.6798095703125,1895.4371337890625,0.0,3607.702880859375,0.9112457633018494,1.0,0.0,3.0,1.0,0.0
12228780,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.849618673324585,0.5279698967933655,0.4799611866474151,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8586698174476624,0.547011137008667,0.5221638083457947,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.7599703073501587,0.3740891516208648,0.2658615708351135,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.7253578901290894,0.3213200569152832,0.3104971051216125,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.625732421875,0.2043356001377105,0.9503988027572632,285.266845703125,284.95001220703125,300.8216552734375,288.84600830078125,298.4484558105469,297.25299072265625,285.2519226074219,1.0,0.6243637800216675,0.4491162896156311,0.4491162896156311,1.0,1.0,-3.036453485488892,1.0184186697006226,2.0180349349975586,0.3285852968692779,0.9154495000839232,0.9154495000839232,0.0,239.7967834472656,235.0,41083.2578125,0.0,2835.74072265625,1.0,281.1042175292969,283.8031311035156,291.9720458984375,294.8008728027344,293.1499938964844,293.1499938964844,280.95001220703125,35458.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360544681549072,1.0,0.0,0.0,3.688554525375366,3.688578605651856,9.078323728317628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6140.123046875,0.0,1572.3951416015625,1895.4371337890625,0.0,3736.50830078125,0.9135029911994934,1.0,0.0,3.0,1.0,0.0
12228840,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8499537706375122,0.5260107517242432,0.4783564209938049,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8602268099784851,0.547391414642334,0.522650420665741,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.7613589763641357,0.3743644058704376,0.2661187946796417,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.7263927459716797,0.3212487995624542,0.310507982969284,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.6264686584472656,0.2041018605232238,0.949618637561798,285.1672058105469,284.95001220703125,300.8399963378906,288.85919189453125,298.4483337402344,297.2459716796875,285.1640319824219,1.0,0.6230725646018982,0.4485714733600616,0.4485714733600616,1.0,1.0,-3.034501075744629,1.0164027214050293,2.0180983543396,0.3270486295223236,0.9158157110214232,0.9158157110214232,0.0,238.0830993652344,223.0,41289.89453125,0.0,2822.9892578125,1.0,281.01788330078125,283.69512939453125,291.9461975097656,294.71246337890625,293.1499938964844,293.1499938964844,280.6499938964844,35578.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433353543281556,1.0,0.0,0.0,3.695449352264404,3.6954736709594727,9.1122956291656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.63427734375,0.0,1581.1326904296875,1895.4371337890625,0.0,3802.72802734375,0.9151427149772644,1.0,0.0,3.0,1.0,0.0
12228900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8508487939834595,0.5241144299507141,0.4765791296958923,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8623561859130859,0.5477287769317627,0.5229105949401855,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7632378935813904,0.3746178746223449,0.2662425637245178,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7278282642364502,0.3211123645305633,0.3103242516517639,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.6274927854537964,0.2037795931100845,0.9479416012763976,285.0617370605469,284.95001220703125,300.8583374023437,288.8724975585937,298.4481506347656,297.2391052246094,285.04644775390625,1.0,0.6210687756538391,0.4480266869068146,0.4480266869068146,1.0,1.0,-3.0305912494659424,1.0136396884918213,2.016951560974121,0.3251343071460724,0.9156376719474792,0.9156376719474792,0.0,235.4528350830078,223.0,41993.00390625,0.0,2801.6474609375,1.0,280.80419921875,283.5526123046875,291.96923828125,294.8705139160156,293.1499938964844,293.1499938964844,280.6499938964844,35663.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532122015953064,1.0,0.0,0.0,3.701435089111328,3.701459646224976,9.141838859250128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.818359375,0.0,1588.5980224609375,1895.4371337890625,0.0,3891.853515625,0.9165207147598268,1.0,0.0,3.0,1.0,0.0
12228960,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.852105975151062,0.5218617916107178,0.474589854478836,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8648790121078491,0.547745406627655,0.5229375958442688,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7654520273208618,0.3746272325515747,0.2662337720394134,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.729530394077301,0.3207529187202453,0.3099604249000549,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6287031769752502,0.2032738178968429,0.9454911947250366,284.9591064453125,284.95001220703125,300.8766784667969,288.8858947753906,298.44647216796875,297.229736328125,284.9559020996094,1.0,0.6184878945350647,0.4475983381271362,0.4475983381271362,1.0,1.0,-3.024843692779541,1.010421872138977,2.0144217014312744,0.3232071697711944,0.9145912528038024,0.9145912528038024,0.0,232.175537109375,211.0,42142.140625,0.0,2773.401611328125,1.0,280.7177124023437,283.4435729980469,291.9406433105469,294.7644958496094,293.1499938964844,293.1499938964844,280.3500061035156,35809.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569643139839172,1.0,0.0,0.0,3.7038888931274414,3.703913450241089,9.15396356049314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6473.595703125,0.0,1592.50341796875,1895.4371337890625,0.0,3925.479736328125,0.91718327999115,1.0,0.0,3.0,1.0,0.0
12229020,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8538323640823364,0.5197578072547913,0.4725451171398163,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8678832054138184,0.5478051900863647,0.522851824760437,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7680898308753967,0.3746894001960754,0.2661652266979217,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7315672636032104,0.3203984797000885,0.3094931542873382,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6301627159118652,0.20274318754673,0.9425246119499208,284.8530578613281,284.95001220703125,300.8949890136719,288.8993835449219,298.4454650878906,297.2214660644531,284.837646484375,1.0,0.615460991859436,0.4471700191497803,0.4471700191497803,1.0,1.0,-3.018072366714477,1.0068340301513672,2.0112383365631104,0.3210823535919189,0.9130167961120604,0.9130167961120604,0.0,228.2958984375,211.0,42796.41015625,0.0,2740.16015625,1.0,280.5045166015625,283.3018798828125,291.9671630859375,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,35912.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640725255012512,1.0,0.0,0.0,3.7051281929016113,3.705152750015259,9.160090712612146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.12939453125,0.0,1594.7064208984375,1895.4371337890625,0.0,3988.804443359375,0.9175111651420592,1.0,0.0,3.0,1.0,0.0
12229080,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8558330535888672,0.5173531770706177,0.4703596234321594,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8711952567100525,0.547601044178009,0.5226083993911743,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.7709972858428955,0.374557614326477,0.2660138607025146,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.7338131666183472,0.3198712468147278,0.3089114725589752,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.6317744851112366,0.2020783275365829,0.9390808343887328,284.7510681152344,284.95001220703125,300.913330078125,288.9129638671875,298.443115234375,297.2113342285156,284.74774169921875,1.0,0.6120662093162537,0.4467417001724243,0.4467417001724243,1.0,1.0,-3.0101351737976074,1.002797245979309,2.007337808609009,0.318807303905487,0.9105836749076844,0.9105836749076844,0.0,224.03054809570312,199.0,42902.19140625,0.0,2702.815673828125,1.0,280.41912841796875,283.1950988769531,291.9447631835937,294.8145751953125,293.1499938964844,293.1499938964844,280.04998779296875,36073.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658624529838562,1.0,0.0,0.0,3.702538728713989,3.7025632858276367,9.147290711553068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6570.77099609375,0.0,1592.9688720703125,1895.4371337890625,0.0,4004.6689453125,0.9170557856559752,1.0,0.0,3.0,1.0,0.0
