time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8582531809806824,0.5151456594467163,0.4681757688522339,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.87493896484375,0.5474901795387268,0.5223122239112854,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.7742926478385925,0.3745225965976715,0.2658423781394958,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.7363653779029846,0.3193917870521545,0.3082787096500397,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.6336230635643005,0.2014303207397461,0.9353618621826172,284.6488952636719,284.95001220703125,300.9316711425781,288.9266357421875,298.4418029785156,297.20281982421875,284.634033203125,1.0,0.6083897948265076,0.4463133513927459,0.4463133513927459,1.0,1.0,-3.001715898513794,0.9985814094543456,2.003134489059448,0.3164086937904358,0.9076789617538452,0.9076789617538452,0.0,219.3667449951172,199.0,43620.0859375,0.0,2662.69140625,1.0,280.20574951171875,283.0595092773437,291.9779052734375,294.9755249023437,293.1499938964844,293.1499938964844,280.04998779296875,36188.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971653401851654,1.0,0.0,0.0,3.69854998588562,3.698574542999268,9.127592761615232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6428.65625,0.0,1589.288818359375,1895.4371337890625,0.0,4055.757568359375,0.9162216782569884,1.0,0.0,3.0,1.0,0.0
12229200,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.8609229922294617,0.5126947164535522,0.4659040570259094,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.8789627552032471,0.547166645526886,0.5219115614891052,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.7778399586677551,0.3743380606174469,0.2656228840351105,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7391193509101868,0.3187815248966217,0.307576984167099,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.635627806186676,0.2006880342960357,0.9313750267028807,284.5523681640625,284.95001220703125,300.95001220703125,288.9403991699219,298.4394836425781,297.19293212890625,284.54931640625,1.0,0.6044785380363464,0.44588503241539,0.44588503241539,1.0,1.0,-2.9926059246063232,0.994099497795105,1.998506546020508,0.3139376938343048,0.903980791568756,0.903980791568756,0.0,214.47320556640625,187.0,43755.33984375,0.0,2620.287109375,1.0,280.1201477050781,282.9599304199219,291.9627685546875,294.88153076171875,293.1499938964844,293.1499938964844,279.75,36358.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728490710258484,1.0,0.0,0.0,3.690617799758911,3.690642356872559,9.088483921004809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.900390625,0.0,1581.5384521484375,1895.4371337890625,0.0,4066.259521484375,0.914576530456543,1.0,0.0,3.0,1.0,0.0
12229260,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.8667266964912415,0.512806236743927,0.4647263586521148,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.8862330913543701,0.5493790507316589,0.5226330161094666,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.7845449447631836,0.3767109811306,0.2662581205368042,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.7447546720504761,0.3207309246063232,0.308027446269989,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.6405969858169556,0.2025568634271621,0.9329765439033508,284.4620056152344,284.95001220703125,300.96728515625,288.9542541503906,298.455322265625,297.2084045410156,284.4490661621094,1.0,0.600963830947876,0.4456991255283355,0.4456991255283355,1.0,1.0,-2.99524450302124,0.9946887493133544,2.0005557537078857,0.3133831620216369,0.8999350070953369,0.8999350070953369,0.0,207.5909576416016,187.0,44603.67578125,0.0,2590.180908203125,1.0,279.9075927734375,282.8367614746094,292.0007629394531,295.0520324707031,293.1499938964844,293.1499938964844,279.75,36477.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784160852432252,1.0,0.0,0.0,3.681207180023194,3.681231737136841,9.042194051289698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.66796875,0.0,1571.7659912109375,1895.4371337890625,0.0,4114.93994140625,0.912535846233368,1.0,0.0,3.0,1.0,0.0
12229320,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876037597656,0.8740532994270325,0.5119763612747192,0.4639992415904999,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875732421875,0.895113468170166,0.5507743954658508,0.5239112377166748,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7928444147109985,0.3783236742019653,0.2673425078392029,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879699707031,0.7519726753234863,0.3219989836215973,0.3091456294059753,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.6473422646522522,0.2038689702749252,0.938269853591919,284.3876953125,284.95001220703125,300.9824523925781,288.9682312011719,298.4656066894531,297.2161865234375,284.3865051269531,1.0,0.5979240536689758,0.4455132484436035,0.4455132484436035,1.0,1.0,-3.004924058914185,0.9979614615440368,2.006962537765503,0.3145511746406555,0.8953600525856018,0.8953600525856018,0.0,200.22901916503903,175.0,44965.87890625,0.0,2570.7958984375,1.0,279.8216857910156,282.75543212890625,291.9916076660156,294.9749450683594,293.1499938964844,293.1499938964844,280.04998779296875,36638.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799903631210328,1.0,0.0,0.0,3.668098211288452,3.668122529983521,8.977908692031633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6060.240234375,0.0,1558.2015380859375,1895.4371337890625,0.0,4128.6396484375,0.9097276926040648,1.0,0.0,3.0,1.0,0.0
12229380,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686889648437,0.8807371258735657,0.5111984014511108,0.4629624485969543,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691162109375,0.9032959938049316,0.5520620346069336,0.5248457789421082,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.8004429936408997,0.3797729015350342,0.2681732177734375,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652099609375,0.7586471438407898,0.3230216801166534,0.3099189698696136,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.6535522937774658,0.2048828452825546,0.9420785903930664,284.4678039550781,284.95001220703125,300.99560546875,288.9822998046875,298.4736022949219,297.2217712402344,284.48248291015625,1.0,0.5949152708053589,0.4453273415565491,0.4453273415565491,1.0,1.0,-3.0113115310668945,0.9999721050262452,2.0113394260406494,0.3151672780513763,0.8927936553955078,0.8927936553955078,0.0,193.6591033935547,175.0,44304.68359375,0.0,2549.131103515625,1.0,280.0061950683594,282.8680419921875,291.9135437011719,294.68731689453125,293.1499938964844,293.1499938964844,280.04998779296875,36671.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685317873954772,1.0,0.0,0.0,3.6547939777374254,3.654818296432495,8.912901989788224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6141.3779296875,0.0,1543.5361328125,1895.4371337890625,0.0,4028.263916015625,0.9068395495414734,1.0,0.0,3.0,1.0,0.0
12229440,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.8881451487541199,0.5111496448516846,0.4623762667179107,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.9125205278396606,0.5538251399993896,0.5260281562805176,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.8084657192230225,0.3815732300281524,0.2691154479980469,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.765789270401001,0.3242336809635162,0.3107118010520935,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.6600965261459351,0.2059403210878372,0.9454582333564758,284.5707397460937,284.95001220703125,301.0068054199219,288.9964904785156,298.4833984375,297.23095703125,284.5746459960937,1.0,0.5920100212097168,0.4451414346694946,0.4451414346694946,1.0,1.0,-3.01817274093628,1.002168893814087,2.0160038471221924,0.3157684206962585,0.8913723230361938,0.8913723230361938,0.0,187.15298461914065,163.0,44140.18359375,0.0,2528.589599609375,1.0,280.0890197753906,282.9760131835937,291.9217834472656,294.7327575683594,293.1499938964844,293.1499938964844,280.3500061035156,36583.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600392580032348,1.0,0.0,0.0,3.64462161064148,3.6446456909179688,8.863356129040767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5906.49755859375,0.0,1531.551513671875,1895.4371337890625,0.0,3952.935546875,0.9044983386993408,1.0,0.0,3.0,1.0,0.0
12229500,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.8962842226028442,0.5112063884735107,0.4621008038520813,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.923025906085968,0.5556737780570984,0.5274333357810974,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.8166570067405701,0.3834305703639984,0.2701762318611145,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.7735329270362854,0.3254571855068207,0.311579018831253,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.6671472191810608,0.2069667130708694,0.9488195180892944,284.6792907714844,284.95001220703125,301.0160827636719,289.0107727050781,298.4926452636719,297.2402038574219,284.69464111328125,1.0,0.5892196893692017,0.4449555575847626,0.4449555575847626,1.0,1.0,-3.025888681411743,1.004685878753662,2.021202802658081,0.3165444433689117,0.8905304670333862,0.8905304670333862,0.0,180.6859436035156,163.0,43426.18359375,0.0,2509.74658203125,1.0,280.29937744140625,283.1172180175781,291.904052734375,294.5683898925781,293.1499938964844,293.1499938964844,280.3500061035156,36517.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479168057441713,1.0,0.0,0.0,3.6350584030151367,3.635082483291626,8.816903687147715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6034.17041015625,0.0,1520.4671630859375,1895.4371337890625,0.0,3844.17578125,0.9023443460464478,1.0,0.0,3.0,1.0,0.0
12229560,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9053362607955932,0.5116783380508423,0.4621038734912872,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.9346603751182556,0.5578503012657166,0.5290642976760864,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8252713084220886,0.3855541348457336,0.2713677585124969,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7820545434951782,0.3268662989139557,0.3125551044940948,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.6748884320259094,0.2080982476472854,0.9523823261260986,284.7875671386719,284.95001220703125,301.0235290527344,289.025146484375,298.5020446777344,297.2518005371094,284.7914733886719,1.0,0.586553156375885,0.4444432556629181,0.4444432556629181,1.0,1.0,-3.034738063812256,1.0069184303283691,2.0278196334838867,0.3167492747306824,0.8906071186065674,0.8906071186065674,0.0,174.17893981933594,151.0,43274.59765625,0.0,2492.71826171875,1.0,280.3878479003906,283.230224609375,291.9496765136719,294.6805725097656,293.1499938964844,293.1499938964844,280.6499938964844,36376.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414681196212769,1.0,0.0,0.0,3.629122495651245,3.6291463375091553,8.788131822257128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5824.4453125,0.0,1512.864501953125,1895.4371337890625,0.0,3785.785888671875,0.9009062051773072,1.0,0.0,3.0,1.0,0.0
12229620,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9157580733299256,0.5120744705200195,0.4622075855731964,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9468542337417604,0.5599976181983948,0.5308005213737488,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8343914747238159,0.3876599967479706,0.2726253867149353,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7912258505821228,0.3282608091831207,0.3135940730571747,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6832309365272522,0.2092153578996658,0.956107258796692,284.8987121582031,284.95001220703125,301.0291748046875,289.03955078125,298.5101928710937,297.2624816894531,284.9145812988281,1.0,0.5839912295341492,0.443930983543396,0.443930983543396,1.0,1.0,-3.0441887378692627,1.009318232536316,2.034870386123657,0.3170380294322967,0.8912482261657715,0.8912482261657715,0.0,167.73890686035156,151.0,42677.96875,0.0,2477.0458984375,1.0,280.597900390625,283.3736877441406,291.94842529296875,294.55157470703125,293.1499938964844,293.1499938964844,280.6499938964844,36274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318699240684508,1.0,0.0,0.0,3.624368906021118,3.624392747879028,8.765124448473216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.8154296875,0.0,1506.87548828125,1895.4371337890625,0.0,3698.26904296875,0.8997952938079834,1.0,0.0,3.0,1.0,0.0
12229680,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9277696013450624,0.5128186941146851,0.4624834060668945,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9595025181770324,0.5624203681945801,0.532686710357666,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8444344401359558,0.3900007009506225,0.2739785611629486,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8012423515319824,0.3298305571079254,0.3147261440753937,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6923531889915466,0.2104490548372268,0.9601002931594848,285.0099182128906,284.95001220703125,301.0331115722656,289.05401611328125,298.51910400390625,297.2751159667969,285.0137939453125,1.0,0.5815412998199463,0.4434186816215515,0.4434186816215515,1.0,1.0,-3.054572343826294,1.01206636428833,2.0425057411193848,0.3174275159835815,0.8928439021110535,0.8928439021110535,0.0,161.26939392089844,139.0,42583.82421875,0.0,2462.8544921875,1.0,280.686279296875,283.4892883300781,292.0006103515625,294.6831359863281,293.1499938964844,293.1499938964844,280.95001220703125,36102.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279539585113524,1.0,0.0,0.0,3.6237752437591553,3.6237988471984863,8.762252718952368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5764.2666015625,0.0,1504.949951171875,1895.4371337890625,0.0,3662.372802734375,0.8995252251625061,1.0,0.0,3.0,1.0,0.0
12229740,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.940710723400116,0.5134298801422119,0.4628003239631653,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9720519781112672,0.5647619366645813,0.5346260070800781,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8554352521896362,0.3922877311706543,0.2753725051879883,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8117900490760803,0.3313645720481872,0.3159047067165375,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7021200060844421,0.2116642296314239,0.9642688632011414,285.1204833984375,284.95001220703125,301.0353698730469,289.0685119628906,298.52655029296875,297.2862854003906,285.1360778808594,1.0,0.5791847705841064,0.4429064095020294,0.4429064095020294,1.0,1.0,-3.0653889179229736,1.014964580535889,2.050424337387085,0.3179229199886322,0.8949591517448425,0.8949591517448425,0.0,154.8747100830078,139.0,42047.08203125,0.0,2449.74609375,1.0,280.89678955078125,283.6309509277344,291.9983825683594,294.5611267089844,293.1499938964844,293.1499938964844,280.95001220703125,35980.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204418063163756,1.0,0.0,0.0,3.624648571014404,3.6246724128723145,8.766476753407915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.955078125,0.0,1505.0032958984375,1895.4371337890625,0.0,3593.235107421875,0.8996543884277344,1.0,0.0,3.0,1.0,0.0
12229800,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9544827938079834,0.5143541693687439,0.4632512629032135,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.9844437837600708,0.567344605922699,0.536677360534668,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8677991032600403,0.3947858810424804,0.2768428325653076,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.8226870894432068,0.3330567181110382,0.3171596229076385,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.7126176953315735,0.2129894495010376,0.9686853885650636,285.2292785644531,284.95001220703125,301.0360412597656,289.0830078125,298.5345764160156,297.2991638183594,285.2331237792969,1.0,0.5769280195236206,0.4423941075801849,0.4423941075801849,1.0,1.0,-3.076979875564575,1.0181485414505005,2.058831214904785,0.3184907436370849,0.8979946970939636,0.8979946970939636,0.0,148.45306396484375,142.0,41998.9375,0.0,2437.83642578125,1.0,280.9852600097656,283.7432556152344,292.0472106933594,294.6925048828125,293.1499938964844,293.1499938964844,281.25,35800.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181177616119384,1.0,0.0,0.0,3.629761219024658,3.629785060882568,8.791225809545722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5708.6220703125,0.0,1509.2828369140625,1895.4371337890625,0.0,3571.77783203125,0.9006519913673401,1.0,0.0,3.0,1.0,0.0
12229860,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9635608196258544,0.5151208639144897,0.4638096392154693,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.9924384951591492,0.5698205232620239,0.5388507843017578,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8770310282707214,0.3972105681896209,0.2784106135368347,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8304249048233032,0.3346973359584808,0.318543016910553,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7197906374931335,0.2142868787050247,0.9737048745155334,285.3388671875,284.95001220703125,301.0351257324219,289.0975341796875,298.5408630371094,297.3103332519531,285.3542175292969,1.0,0.576631486415863,0.4418107867240906,0.4418107867240906,1.0,1.0,-3.089844226837158,1.0216422080993652,2.068202018737793,0.3191040754318237,0.9015560150146484,0.9015560150146484,0.0,144.60366821289062,142.0,41457.48828125,0.0,2441.763916015625,1.0,281.1962280273437,283.8831481933594,292.0402526855469,294.56787109375,293.1499938964844,293.1499938964844,281.25,35673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116591811180116,1.0,0.0,0.0,3.6364033222198486,3.636427164077759,8.823428174764558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.09814453125,0.0,1515.660888671875,1895.4371337890625,0.0,3511.9951171875,0.9020667672157288,1.0,0.0,3.0,1.0,0.0
12229920,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.9701356887817384,0.516177237033844,0.4645318388938904,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9981672763824464,0.5725163221359253,0.541157066822052,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8844817280769348,0.3998268544673919,0.2800812423229217,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8365451097488403,0.3364776372909546,0.3200406432151794,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.7253111600875854,0.215678185224533,0.9791707396507264,285.44610595703125,284.95001220703125,301.03277587890625,289.11199951171875,298.5476989746094,297.3229675292969,285.4498291015625,1.0,0.5771099328994751,0.4412274360656738,0.4412274360656738,1.0,1.0,-3.1038498878479004,1.025542378425598,2.0783073902130127,0.3198579251766205,0.9060213565826416,0.9060213565826416,0.0,142.1116485595703,145.0,41440.77734375,0.0,2455.052978515625,1.0,281.2843322753906,283.992919921875,292.0856018066406,294.69696044921875,293.1499938964844,293.1499938964844,280.95001220703125,35493.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100881814956664,1.0,0.0,0.0,3.6470906734466553,3.647114515304565,8.875368280314433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6332.26513671875,0.0,1526.150390625,1895.4371337890625,0.0,3497.422119140625,0.9043276906013488,1.0,0.0,3.0,1.0,0.0
12229980,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9727442860603333,0.5167394876480103,0.4652720987796783,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.9990000128746032,0.574962317943573,0.5413901805877686,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.8883832097053528,0.402150809764862,0.2817949950695038,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8396044373512268,0.3380371332168579,0.3216022551059723,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.7281564474105835,0.2169196605682373,0.9849758744239808,285.3901062011719,284.95001220703125,301.0289611816406,289.12646484375,298.5514221191406,297.3321228027344,285.37713623046875,1.0,0.5779436826705933,0.4406440854072571,0.4406440854072571,1.0,1.0,-3.1132915019989014,1.0276401042938232,2.085651397705078,0.3206542134284973,0.9085558652877808,0.9085558652877808,0.0,141.46917724609375,145.0,42264.171875,0.0,2471.66552734375,1.0,281.1008605957031,283.8974609375,292.207763671875,295.0428161621094,293.1499938964844,293.1499938964844,280.95001220703125,35444.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236023426055908,1.0,0.0,0.0,3.658327102661133,3.658351182937622,8.930142030294519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.53173828125,0.0,1538.2879638671875,1895.4371337890625,0.0,3622.365478515625,0.9067420363426208,1.0,0.0,3.0,1.0,0.0
12230040,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.9718793034553528,0.5162515044212341,0.4652825891971588,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.9990000128746032,0.5769315361976624,0.5430320501327515,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.889007031917572,0.4037892520427704,0.2831674516201019,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.8398581743240356,0.3390476703643799,0.3228169083595276,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.7285977005958557,0.2177580446004867,0.9896904826164246,285.3033752441406,284.95001220703125,301.0238037109375,289.140869140625,298.5499267578125,297.3345031738281,285.3014221191406,1.0,0.5788719058036804,0.4400607645511627,0.4400607645511627,1.0,1.0,-3.11740779876709,1.0276561975479126,2.089751482009888,0.3213833570480346,0.9099618792533876,0.9099618792533876,0.0,142.1649169921875,148.0,42566.359375,0.0,2488.506103515625,1.0,281.0177001953125,283.7991027832031,292.2323303222656,295.0450439453125,293.1499938964844,293.1499938964844,280.6499938964844,35511.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340543746948242,1.0,0.0,0.0,3.6668856143951416,3.666909694671631,8.971974239102565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6547.2734375,0.0,1548.3612060546875,1895.4371337890625,0.0,3718.247314453125,0.9087092876434326,1.0,0.0,3.0,1.0,0.0
12230100,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9729575514793396,0.5154891610145569,0.4647189378738403,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.5785239934921265,0.5406894683837891,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8915628790855408,0.4051945507526397,0.284211665391922,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8417760729789734,0.3398236334323883,0.3236376047134399,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.7303721308708191,0.2183872163295745,0.9928666949272156,285.20867919921875,284.95001220703125,301.017333984375,289.1551818847656,298.5462341308594,297.33380126953125,285.1948547363281,1.0,0.5803675055503845,0.4394774138927459,0.4394774138927459,1.0,1.0,-3.129298448562622,1.0308812856674194,2.098417043685913,0.3197776973247528,0.9108691215515136,0.9108691215515136,0.0,141.79898071289062,148.0,43420.7578125,0.0,2501.903564453125,1.0,280.8058776855469,283.6658630371094,292.2763671875,295.2500915527344,293.1499938964844,293.1499938964844,280.6499938964844,35554.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475576877593994,1.0,0.0,0.0,3.6751866340637207,3.67521071434021,9.012641157823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6426.35888671875,0.0,1558.01611328125,1895.4371337890625,0.0,3840.93310546875,0.9105743765830994,1.0,0.0,3.0,1.0,0.0
12230160,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.970975935459137,0.5141826868057251,0.4637895822525024,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.579438328742981,0.5430566668510437,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8911267518997192,0.4061916768550873,0.2850492298603058,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8410811424255371,0.3402305245399475,0.3242059051990509,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7298887968063354,0.2187066227197647,0.9950730800628662,285.1161193847656,284.95001220703125,301.0096130371094,289.16943359375,298.5380554199219,297.3275451660156,285.11383056640625,1.0,0.5817270874977112,0.4388551115989685,0.4388551115989685,1.0,1.0,-3.1353721618652344,1.0316481590270996,2.1037240028381348,0.3192393779754638,0.9109711050987244,0.9109711050987244,0.0,142.7362518310547,151.0,43713.08984375,0.0,2518.604736328125,1.0,280.7184753417969,283.5628356933594,292.2539367675781,295.1681823730469,293.1499938964844,293.1499938964844,280.3500061035156,35666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546242952346802,1.0,0.0,0.0,3.6804990768432617,3.68052339553833,9.038715802489604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.025390625,0.0,1564.8526611328125,1895.4371337890625,0.0,3904.524169921875,0.9118541479110718,1.0,0.0,3.0,1.0,0.0
12230220,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9683422446250916,0.5129047632217407,0.4626997709274292,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5800164937973022,0.5461936593055725,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8900666236877441,0.4071454405784607,0.2857648134231567,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8398125171661377,0.3405435979366302,0.3245919942855835,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7288526296615601,0.2189035564661026,0.996434450149536,285.0205078125,284.95001220703125,301.0007019042969,289.18359375,298.5284729003906,297.3198547363281,285.00738525390625,1.0,0.5831339955329895,0.4382327795028686,0.4382327795028686,1.0,1.0,-3.140795946121216,1.0321576595306396,2.108638286590576,0.3185721039772033,0.9106138944625854,0.9106138944625854,0.0,143.90884399414062,151.0,44547.87890625,0.0,2535.368896484375,1.0,280.5060119628906,283.429931640625,292.2783508300781,295.33367919921875,293.1499938964844,293.1499938964844,280.3500061035156,35741.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643366932868958,1.0,0.0,0.0,3.685101270675659,3.685125589370728,9.06133379885432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.55517578125,0.0,1570.62060546875,1895.4371337890625,0.0,3991.14794921875,0.9129153490066528,1.0,0.0,3.0,1.0,0.0
12230280,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9647061824798584,0.5112847089767456,0.4614287614822387,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5800310373306274,0.549106776714325,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8881070017814636,0.4078370034694671,0.2863611280918121,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8377471566200256,0.3406125903129577,0.3248128890991211,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7270810008049011,0.2188851982355117,0.9970571398735046,284.93359375,284.95001220703125,300.9906921386719,289.1976318359375,298.51593017578125,297.3084411621094,284.93133544921875,1.0,0.5844985246658325,0.4376104772090912,0.4376104772090912,1.0,1.0,-3.1445088386535645,1.0320122241973877,2.1124963760375977,0.3177059292793274,0.9095540642738342,0.9095540642738342,0.0,145.43777465820312,154.0,44870.16015625,0.0,2550.770263671875,1.0,280.41973876953125,283.3343505859375,292.2538757324219,295.2406311035156,293.1499938964844,293.1499938964844,280.04998779296875,35872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684211015701294,1.0,0.0,0.0,3.686446666717529,3.6864709854125977,9.067951509678096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6811.8369140625,0.0,1573.1292724609375,1895.4371337890625,0.0,4027.286865234375,0.913322389125824,1.0,0.0,3.0,1.0,0.0
12230340,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9597557187080384,0.5097905993461609,0.4601487219333648,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9965168833732604,0.5800402760505676,0.549640417098999,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8850118517875671,0.4085671007633209,0.2869267463684082,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8346811532974243,0.3406642079353332,0.3249612748622894,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7243908643722534,0.2188080847263336,0.997252643108368,284.83966064453125,284.95001220703125,300.9796142578125,289.2115173339844,298.50341796875,297.2978515625,284.8262634277344,1.0,0.5856702327728271,0.4369881749153137,0.4369881749153137,1.0,1.0,-3.1447103023529053,1.0305466651916504,2.114163637161255,0.3162794411182403,0.9080045223236084,0.9080045223236084,0.0,147.45127868652344,154.0,45719.54296875,0.0,2561.970703125,1.0,280.2066955566406,283.20526123046875,292.2834777832031,295.4094543457031,293.1499938964844,293.1499938964844,280.04998779296875,35962.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761128425598145,1.0,0.0,0.0,3.686843156814575,3.686867713928223,9.069902944247588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6677.982421875,0.0,1574.26123046875,1895.4371337890625,0.0,4094.843505859375,0.9134522080421448,1.0,0.0,3.0,1.0,0.0
12230400,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9543265700340272,0.5079935193061829,0.4587354362010956,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.9933080077171326,0.5798881649971008,0.5496413707733154,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8816298842430115,0.4090781509876251,0.2874074280261993,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.831360399723053,0.3405203521251678,0.3249919414520263,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.7214087843894958,0.2185662984848022,0.9969142079353333,284.7499389648437,284.95001220703125,300.9674987792969,289.22528076171875,298.4895935058594,297.28594970703125,284.7474060058594,1.0,0.5866787433624268,0.4363658428192138,0.4363658428192138,1.0,1.0,-3.143226623535156,1.0284489393234253,2.1147778034210205,0.3145748972892761,0.9056926369667052,0.9056926369667052,0.0,149.565673828125,157.0,45965.7109375,0.0,2570.428955078125,1.0,280.1205749511719,283.10858154296875,292.2654724121094,295.32012939453125,293.1499938964844,293.1499938964844,279.75,36108.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978934407234192,1.0,0.0,0.0,3.683699369430542,3.6837236881256095,9.05444096588326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6945.7548828125,0.0,1571.8033447265625,1895.4371337890625,0.0,4119.4541015625,0.9128636717796326,1.0,0.0,3.0,1.0,0.0
12230460,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9490355253219604,0.506345808506012,0.4573103785514831,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.9901933073997498,0.5798777937889099,0.54967200756073,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.8784804940223694,0.4096613228321075,0.287861704826355,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8282175064086914,0.3403983116149902,0.3249617218971252,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.7185025215148926,0.2183122485876083,0.9962291717529296,284.6551513671875,284.95001220703125,300.9544677734375,289.2388610839844,298.4770812988281,297.27587890625,284.6417541503906,1.0,0.5875697731971741,0.4359028935432434,0.4359028935432434,1.0,1.0,-3.141233205795288,1.026531457901001,2.114701747894287,0.313115119934082,0.9029026627540588,0.9029026627540588,0.0,151.57437133789062,157.0,46766.3203125,0.0,2577.323486328125,1.0,279.90789794921875,282.9804382324219,292.2987976074219,295.4906921386719,293.1499938964844,293.1499938964844,279.75,36212.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985644280910492,1.0,0.0,0.0,3.679346084594727,3.679370403289795,9.033053061102692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6805.73095703125,0.0,1567.6666259765625,1895.4371337890625,0.0,4177.58935546875,0.9119403958320618,1.0,0.0,3.0,1.0,0.0
12230520,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.9435854554176332,0.5044228434562683,0.4557715058326721,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.9869508147239684,0.5796550512313843,0.5496268272399902,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.8753082752227783,0.4100523293018341,0.288248747587204,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8250374794006348,0.3401102721691131,0.3248415887355804,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.7154875993728638,0.2179281562566757,0.99517023563385,284.5659484863281,284.95001220703125,300.9405517578125,289.2522888183594,298.4633178710937,297.2643737792969,284.5634765625,1.0,0.5883418321609497,0.4354399442672729,0.4354399442672729,1.0,1.0,-3.138379573822021,1.024314045906067,2.114065408706665,0.3115907907485962,0.8993690609931946,0.8993690609931946,0.0,153.58644104003906,160.0,46976.5625,0.0,2582.5439453125,1.0,279.8216857910156,282.8854675292969,292.2838439941406,295.4021911621094,293.1499938964844,293.1499938964844,279.45001220703125,36371.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987774670124054,1.0,0.0,0.0,3.67120623588562,3.671230554580689,8.993129085865803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.91162109375,0.0,1559.686767578125,1895.4371337890625,0.0,4195.92919921875,0.9102444052696228,1.0,0.0,3.0,1.0,0.0
12230580,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.938345432281494,0.5026679635047913,0.4542404115200043,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.9838102459907532,0.57954341173172,0.5495738983154297,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.8723782300949097,0.4105359315872192,0.2886253595352173,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749755859375,0.8220310807228088,0.3398654162883758,0.3246837258338928,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7125433683395386,0.2175569087266922,0.9938945770263672,284.47265625,284.95001220703125,300.9258117675781,289.2655029296875,298.4504089355469,297.2546081542969,284.4593505859375,1.0,0.5890217423439026,0.4349769949913025,0.4349769949913025,1.0,1.0,-3.1352038383483887,1.0219799280166626,2.1132237911224365,0.309972196817398,0.8953768610954285,0.8953768610954285,0.0,155.4918975830078,160.0,47736.41015625,0.0,2586.55810546875,1.0,279.6098022460937,282.76025390625,292.3184814453125,295.5726928710937,293.1499938964844,293.1499938964844,279.45001220703125,36486.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938870072364808,1.0,0.0,0.0,3.6616830825805664,3.661707162857056,8.946533398557222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.3310546875,0.0,1549.85595703125,1895.4371337890625,0.0,4248.216796875,0.9081740379333496,1.0,0.0,3.0,1.0,0.0
12230640,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.9330064058303832,0.5006540417671204,0.4526117742061615,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.9805386662483216,0.579206109046936,0.5494256019592285,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3846435546875,0.8694325089454651,0.4108420610427856,0.2889470160007477,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.8189774751663208,0.3394708037376404,0.3244537711143493,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3859558105469,0.7094688415527344,0.2170751839876175,0.99234539270401,284.3844909667969,284.95001220703125,300.9102783203125,289.27850341796875,298.43634033203125,297.24346923828125,284.3821105957031,1.0,0.5896061658859253,0.4345140755176544,0.4345140755176544,1.0,1.0,-3.1313178539276123,1.0193774700164795,2.111940383911133,0.3082877993583679,0.8906437754631042,0.8906437754631042,0.0,157.405517578125,163.0,47912.84765625,0.0,2589.21923828125,1.0,279.5231628417969,282.6673278808594,292.3049011230469,295.483642578125,293.1499938964844,293.1499938964844,279.75,36659.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955891966819764,1.0,0.0,0.0,3.6481587886810303,3.64818286895752,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6400.58056640625,0.0,1536.053955078125,1895.4371337890625,0.0,4262.6884765625,0.9052777290344238,1.0,0.0,3.0,1.0,0.0
12230700,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.451416015625,0.9280434846878052,0.4991022944450378,0.451043963432312,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45220947265625,0.9774587154388428,0.5791992545127869,0.5492954850196838,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.8668022155761719,0.4114379584789276,0.2892882227897644,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4487609863281,0.8161467909812927,0.3392660021781921,0.3242191672325134,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.706526517868042,0.2167104035615921,0.9907154440879822,284.45098876953125,284.95001220703125,300.8940734863281,289.2912902832031,298.4243469238281,297.2357177734375,284.4639587402344,1.0,0.5901302099227905,0.4340511262416839,0.4340511262416839,1.0,1.0,-3.12744140625,1.0167847871780396,2.110656499862671,0.3065325915813446,0.8878292441368103,0.8878292441368103,0.0,159.18234252929688,163.0,47087.04296875,0.0,2591.164306640625,1.0,279.7064208984375,282.7685852050781,292.2255249023437,295.18194580078125,293.1499938964844,293.1499938964844,279.75,36704.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984408974647522,1.0,0.0,0.0,3.634121656417847,3.634145736694336,8.81236019267817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.2998046875,0.0,1520.821044921875,1895.4371337890625,0.0,4166.92919921875,0.902241826057434,1.0,0.0,3.0,1.0,0.0
12230760,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.9250919222831726,0.4984975457191467,0.450163185596466,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.975826859474182,0.5799728035926819,0.5497245788574219,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434265136719,0.8656951785087585,0.4126937389373779,0.2899799346923828,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.8146105408668518,0.3395610451698303,0.3243197500705719,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.7048356533050537,0.2167057245969772,0.9901330471038818,284.5436096191406,284.95001220703125,300.8772277832031,289.3038330078125,298.417724609375,297.2354431152344,284.54656982421875,1.0,0.5908012390136719,0.4337227046489715,0.4337227046489715,1.0,1.0,-3.127140760421753,1.0158443450927734,2.1112964153289795,0.3055573105812073,0.8861156702041626,0.8861156702041626,0.0,160.36135864257812,166.0,46790.66015625,0.0,2596.8828125,1.0,279.7904663085937,282.870361328125,292.22918701171875,295.2142639160156,293.1499938964844,293.1499938964844,280.04998779296875,36626.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758610129356384,1.0,0.0,0.0,3.6230430603027344,3.623066902160645,8.758713079259905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.33642578125,0.0,1508.0389404296875,1895.4371337890625,0.0,4092.642578125,0.8997083306312561,1.0,0.0,3.0,1.0,0.0
12230820,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.9234097599983216,0.4981589913368225,0.4497521817684173,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.9751676321029664,0.5810327529907227,0.5505970120429993,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.8655716776847839,0.4141949415206909,0.2909485101699829,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8139522671699524,0.3400788605213165,0.3247222602367401,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.7040342688560486,0.2168985605239868,0.9906638860702516,284.6439208984375,284.95001220703125,300.8597717285156,289.3161315917969,298.4129943847656,297.2379150390625,284.6580810546875,1.0,0.5916821360588074,0.4333942830562591,0.4333942830562591,1.0,1.0,-3.129977464675904,1.016089677810669,2.1138877868652344,0.3051356077194214,0.8849552273750305,0.8849552273750305,0.0,161.2068634033203,166.0,45983.078125,0.0,2606.9404296875,1.0,279.9994812011719,283.0046691894531,292.2098083496094,295.0401306152344,293.1499938964844,293.1499938964844,280.04998779296875,36571.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637745022773744,1.0,0.0,0.0,3.6124095916748047,3.612433433532715,8.707375513949955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6335.83984375,0.0,1495.9774169921875,1895.4371337890625,0.0,3986.159912109375,0.8973233103752136,1.0,0.0,3.0,1.0,0.0
12230880,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.922651708126068,0.4983225166797638,0.4497169256210327,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9752366542816162,0.5825586318969727,0.5518437623977661,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8661759495735168,0.4160929918289184,0.29215207695961,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8139589428901672,0.3409284949302673,0.3253919184207916,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7039226293563843,0.2173632532358169,0.9922351241111756,284.74530029296875,284.95001220703125,300.841796875,289.32818603515625,298.4111633300781,297.24468994140625,284.7488708496094,1.0,0.5928010940551758,0.4330658614635467,0.4330658614635467,1.0,1.0,-3.135568380355835,1.0173604488372805,2.1182079315185547,0.3051046431064605,0.8846837878227234,0.8846837878227234,0.0,161.83071899414062,169.0,45757.16015625,0.0,2621.228759765625,1.0,280.0880432128906,283.1137390136719,292.2518615722656,295.1438293457031,293.1499938964844,293.1499938964844,280.3500061035156,36437.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571455717086792,1.0,0.0,0.0,3.605305433273315,3.605329036712648,8.673160891703446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6107.99365234375,0.0,1487.240966796875,1895.4371337890625,0.0,3927.1005859375,0.8956294655799866,1.0,0.0,3.0,1.0,0.0
12230940,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.922131359577179,0.4984678030014038,0.4498404562473297,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9755040407180786,0.5841275453567505,0.553285539150238,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.866990327835083,0.4180382192134857,0.2934823930263519,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8141781687736511,0.3418514728546142,0.3262280523777008,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7040764093399048,0.2179253995418548,0.9945660829544068,284.8490600585937,284.95001220703125,300.8233642578125,289.3399658203125,298.4093933105469,297.2516784667969,284.86334228515625,1.0,0.5941365361213684,0.4327374696731567,0.4327374696731567,1.0,1.0,-3.142855644226074,1.0192543268203735,2.1236014366149902,0.3053827583789825,0.8849290609359741,0.8849290609359741,0.0,162.4694366455078,169.0,45015.53125,0.0,2638.978759765625,1.0,280.2976989746094,283.2494812011719,292.248046875,295.0059509277344,293.1499938964844,293.1499938964844,280.3500061035156,36341.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474499821662904,1.0,0.0,0.0,3.599261999130249,3.59928560256958,8.644108788757876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6238.24169921875,0.0,1479.967529296875,1895.4371337890625,0.0,3839.960693359375,0.8942351341247559,1.0,0.0,3.0,1.0,0.0
