time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9219180345535278,0.4989624619483948,0.4501592814922333,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9760058522224426,0.5860088467597961,0.5549284815788269,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8680551052093506,0.420259565114975,0.2949463725090027,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8146318197250366,0.3430011868476867,0.3272225260734558,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.70450359582901,0.2186780124902725,0.9975788593292236,284.95184326171875,284.95001220703125,300.8045349121094,289.3514404296875,298.4093933105469,297.2613525390625,284.9554443359375,1.0,0.5956824421882629,0.4324090480804443,0.4324090480804443,1.0,1.0,-3.151787757873535,1.0217572450637815,2.130030393600464,0.3058701157569885,0.8860489726066589,0.8860489726066589,0.0,163.0927276611328,172.0,44840.8984375,0.0,2659.9775390625,1.0,280.38702392578125,283.3586730957031,292.2943725585937,295.1242370605469,293.1499938964844,293.1499938964844,280.6499938964844,36179.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943048655986786,1.0,0.0,0.0,3.5971834659576416,3.5972068309783936,8.634127652840107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.90576171875,0.0,1476.5179443359375,1895.4371337890625,0.0,3800.12841796875,0.893639087677002,1.0,0.0,3.0,1.0,0.0
12231060,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9216118454933168,0.4993548989295959,0.4505393207073211,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9764299988746644,0.5878366231918335,0.5566563606262207,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8690630197525024,0.4224524796009063,0.2964738309383392,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8150500059127808,0.3441515862941742,0.3283060491085052,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7049456834793091,0.2194656580686569,1.0010567903518677,285.0554504394531,284.95001220703125,300.7853698730469,289.3626403808594,298.4082946777344,297.2701416015625,285.069580078125,1.0,0.5974045991897583,0.4319072067737579,0.4319072067737579,1.0,1.0,-3.161642551422119,1.0241848230361938,2.137457609176636,0.3061324656009674,0.8876697421073914,0.8876697421073914,0.0,163.83705139160156,172.0,44142.078125,0.0,2683.57275390625,1.0,280.5965270996094,283.4927978515625,292.2886047363281,294.99169921875,293.1499938964844,293.1499938964844,280.6499938964844,36063.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351110458374025,1.0,0.0,0.0,3.5964879989624023,3.5965116024017334,8.6307898072846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.23388671875,0.0,1474.9110107421875,1895.4371337890625,0.0,3727.8984375,0.8934207558631897,1.0,0.0,3.0,1.0,0.0
12231120,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.921438217163086,0.5000454187393188,0.4510566890239715,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9769393801689148,0.5899149775505066,0.5585140585899353,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.8701767921447754,0.424873799085617,0.2980943322181701,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8155633807182312,0.3454783856868744,0.3294926881790161,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.7055124044418335,0.2203966528177261,1.004983901977539,285.1573181152344,284.95001220703125,300.7658996582031,289.3735046386719,298.40850830078125,297.28094482421875,285.1608581542969,1.0,0.599293053150177,0.4314053654670715,0.4314053654670715,1.0,1.0,-3.172590970993042,1.0269831418991089,2.1456079483032227,0.3064820170402527,0.8901505470275879,0.8901505470275879,0.0,164.61387634277344,175.0,44002.91796875,0.0,2709.67138671875,1.0,280.68603515625,283.6000671386719,292.33135986328125,295.1094970703125,293.1499938964844,293.1499938964844,280.95001220703125,35889.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93204927444458,1.0,0.0,0.0,3.5998973846435547,3.5999209880828857,8.647161280350701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5945.1484375,0.0,1477.3233642578125,1895.4371337890625,0.0,3699.910400390625,0.8940401673316956,1.0,0.0,3.0,1.0,0.0
12231180,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9210925698280334,0.5006036758422852,0.4516007900238037,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9773030281066896,0.5919005274772644,0.560410737991333,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8711631894111633,0.4272353053092956,0.2997516989707947,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.8159720301628113,0.3467713296413421,0.3307297527790069,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.7060120701789856,0.221327930688858,1.0091986656188965,285.2601013183594,284.95001220703125,300.7462158203125,289.3840637207031,298.40771484375,297.2903747558594,285.2742614746094,1.0,0.6013146042823792,0.4309035241603851,0.4309035241603851,1.0,1.0,-3.1840739250183105,1.0299644470214844,2.154109477996826,0.3069471418857574,0.8931272625923157,0.8931272625923157,0.0,165.52590942382812,175.0,43353.28125,0.0,2737.74072265625,1.0,280.8958435058594,283.7322998046875,292.32110595703125,294.97528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35766.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250273704528807,1.0,0.0,0.0,3.604795932769776,3.6048195362091056,8.670709803482168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6075.1181640625,0.0,1481.732421875,1895.4371337890625,0.0,3635.479736328125,0.8950645923614502,1.0,0.0,3.0,1.0,0.0
12231240,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.9208701252937316,0.5014564990997314,0.4522660672664642,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.9777410626411438,0.5941252112388611,0.5624127984046936,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.8722431063652039,0.4298171699047088,0.3014881014823913,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.816458523273468,0.3482256531715393,0.3320461213588714,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.7066065073013306,0.2223831266164779,1.0137392282485962,285.36444091796875,284.95001220703125,300.72637939453125,289.3943176269531,298.4082336425781,297.3016662597656,285.3677062988281,1.0,0.6034651398658752,0.4304016828536987,0.4304016828536987,1.0,1.0,-3.1964073181152344,1.0332517623901367,2.1631555557250977,0.3074836730957031,0.8970152139663696,0.8970152139663696,0.0,166.45916748046875,178.0,43282.77734375,0.0,2767.8408203125,1.0,280.985107421875,283.8415222167969,292.3610534667969,295.093994140625,293.1499938964844,293.1499938964844,281.25,35589.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227274060249328,1.0,0.0,0.0,3.613803863525391,3.6138274669647217,8.714097816664435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5877.490234375,0.0,1490.231689453125,1895.4371337890625,0.0,3614.30712890625,0.8969345092773438,1.0,0.0,3.0,1.0,0.0
12231300,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.9205073714256288,0.5021733045578003,0.4529549777507782,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9780575037002563,0.5962486863136292,0.5644442439079285,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.8732157349586487,0.4323317408561706,0.303255558013916,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8168548345565796,0.3496354818344116,0.3334003984928131,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.7071369290351868,0.22342449426651,1.018490195274353,285.4698791503906,284.95001220703125,300.7064208984375,289.4042358398437,298.4076538085937,297.3114013671875,285.48419189453125,1.0,0.6057189106941223,0.4298998415470123,0.4298998415470123,1.0,1.0,-3.209144830703736,1.0366722345352173,2.172472715377808,0.3081136643886566,0.9014090299606324,0.9014090299606324,0.0,167.50521850585938,178.0,42732.69140625,0.0,2799.591064453125,1.0,281.19561767578125,283.97613525390625,292.3484802246094,294.9612731933594,293.1499938964844,293.1499938964844,281.25,35466.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163424968719482,1.0,0.0,0.0,3.6242971420288086,3.62432074546814,8.764777135183976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.6337890625,0.0,1500.79638671875,1895.4371337890625,0.0,3555.3671875,0.8992112278938293,1.0,0.0,3.0,1.0,0.0
12231360,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.9203006029129028,0.5031803846359253,0.453762024641037,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.9784743785858154,0.5986063480377197,0.5665755867958069,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.874306857585907,0.435062974691391,0.3050986528396606,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.8173477649688721,0.351200133562088,0.3348260819911957,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7077726721763611,0.2245804518461227,1.0235141515731812,285.5726928710937,284.95001220703125,300.6864318847656,289.4137878417969,298.407958984375,297.322998046875,285.5758972167969,1.0,0.6080780029296875,0.4292456805706024,0.4292456805706024,1.0,1.0,-3.2226457595825195,1.039997935295105,2.182647943496704,0.3084320425987243,0.9066672921180724,0.9066672921180724,0.0,168.54940795898438,181.0,42692.2421875,0.0,2833.14111328125,1.0,281.2849426269531,284.08270263671875,292.3871765136719,295.0821838378906,293.1499938964844,293.1499938964844,280.95001220703125,35292.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91472327709198,1.0,0.0,0.0,3.638596296310425,3.638619899749756,8.83407381024881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6508.890625,0.0,1515.24169921875,1895.4371337890625,0.0,3540.38427734375,0.9022974967956544,1.0,0.0,3.0,1.0,0.0
12231420,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.9198498129844666,0.5037411451339722,0.4545411467552185,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.9786941409111024,0.6006117463111877,0.5686911344528198,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8752085566520691,0.437512993812561,0.306944340467453,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.8176811337471008,0.3525655567646026,0.3362598419189453,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.7082715630531311,0.2256156802177429,1.0286359786987305,285.5132141113281,284.95001220703125,300.6664733886719,289.4230041503906,298.4056396484375,297.33074951171875,285.50103759765625,1.0,0.6105070114135742,0.4285915195941925,0.4285915195941925,1.0,1.0,-3.236232280731201,1.0433064699172974,2.1929256916046143,0.3087978959083557,0.909985899925232,0.909985899925232,0.0,169.7327880859375,181.0,43551.46875,0.0,2867.88330078125,1.0,281.1014404296875,283.98492431640625,292.50146484375,295.4211730957031,293.1499938964844,293.1499938964844,280.95001220703125,35251.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927834451198578,1.0,0.0,0.0,3.6534266471862793,3.6534504890441895,8.906233688321663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6456.23291015625,0.0,1531.3785400390625,1895.4371337890625,0.0,3661.275634765625,0.9055086970329284,1.0,0.0,3.0,1.0,0.0
12231480,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.917442500591278,0.503303050994873,0.4546092748641968,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.977416455745697,0.6017642617225647,0.5701961517333984,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.8745748400688171,0.4392649829387665,0.308424174785614,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8167054653167725,0.3533855676651001,0.3373301029205322,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7075088024139404,0.2262605726718902,1.0326344966888428,285.4285583496094,284.95001220703125,300.6465759277344,289.4318542480469,298.3971252441406,297.3296203613281,285.42633056640625,1.0,0.6127767562866211,0.4279373586177826,0.4279373586177826,1.0,1.0,-3.246009349822998,1.045193076133728,2.2008161544799805,0.3086782395839691,0.9122527241706848,0.9122527241706848,0.0,171.5800323486328,184.0,43901.75,0.0,2898.558349609375,1.0,281.01806640625,283.88671875,292.52008056640625,295.4187927246094,293.1499938964844,293.1499938964844,280.6499938964844,35317.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93793123960495,1.0,0.0,0.0,3.665458202362061,3.66548228263855,8.964989888227137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6729.306640625,0.0,1545.3076171875,1895.4371337890625,0.0,3753.617431640625,0.9082703590393066,1.0,0.0,3.0,1.0,0.0
12231540,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.9138631224632264,0.5025803446769714,0.4541855752468109,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.97515070438385,0.6025963425636292,0.5712178945541382,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.8729692697525024,0.440775454044342,0.3096225559711456,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.8148552179336548,0.3539572656154632,0.3380706906318664,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7058641314506531,0.226687416434288,1.0354243516921997,285.334716796875,284.95001220703125,300.6268005371094,289.4403381347656,298.3865966796875,297.3256225585937,285.3220520019531,1.0,0.6148145198822021,0.4272831976413727,0.4272831976413727,1.0,1.0,-3.2524197101593018,1.0458378791809082,2.2065820693969727,0.307994395494461,0.9140021204948424,0.9140021204948424,0.0,173.79730224609375,184.0,44845.3046875,0.0,2924.352783203125,1.0,280.805908203125,283.7549743652344,292.5583801269531,295.6204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35366.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511350989341736,1.0,0.0,0.0,3.677268505096436,3.677292823791504,9.022855351759064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.51123046875,0.0,1558.943115234375,1895.4371337890625,0.0,3873.18212890625,0.9109123945236206,1.0,0.0,3.0,1.0,0.0
12231600,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.9095476269721984,0.5013542771339417,0.4533724188804626,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.972139060497284,0.6029316186904907,0.5718302130699158,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8706874251365662,0.4418909549713135,0.3105842769145965,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8123554587364197,0.3541735708713531,0.3385189771652221,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.7035595178604126,0.2268216013908386,1.037077784538269,285.2467956542969,284.95001220703125,300.60723876953125,289.4484558105469,298.3729858398437,297.3171691894531,285.2442321777344,1.0,0.6165897846221924,0.4266290366649627,0.4266290366649627,1.0,1.0,-3.2558693885803223,1.0453882217407229,2.2104811668396,0.3068989217281341,0.9150243401527404,0.9150243401527404,0.0,176.25987243652344,187.0,45193.7890625,0.0,2945.327392578125,1.0,280.7189025878906,283.6557922363281,292.5323486328125,295.5399780273437,293.1499938964844,293.1499938964844,280.3500061035156,35474.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582855105400084,1.0,0.0,0.0,3.686179637908936,3.686203956604004,9.066638426702412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6877.06640625,0.0,1569.8238525390625,1895.4371337890625,0.0,3937.2880859375,0.9129965901374816,1.0,0.0,3.0,1.0,0.0
12231660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.905262291431427,0.5001471042633057,0.4524053931236267,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.9689250588417052,0.6031986474990845,0.5722273588180542,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8682947158813477,0.4429735839366913,0.3114294707775116,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.8096688389778137,0.3543000817298889,0.3387855887413025,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7010455131530762,0.2268430441617965,1.0379023551940918,285.1499938964844,284.95001220703125,300.5879211425781,289.4561767578125,298.3595275878906,297.3088073730469,285.1371154785156,1.0,0.6181290745735168,0.4260032176971435,0.4260032176971435,1.0,1.0,-3.257514715194702,1.0443469285964966,2.213167905807495,0.3055473566055298,0.9155122637748718,0.9155122637748718,0.0,178.702880859375,187.0,46100.06640625,0.0,2962.4052734375,1.0,280.5055847167969,283.5229187011719,292.5523986816406,295.7059631347656,293.1499938964844,293.1499938964844,280.3500061035156,35551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682698845863342,1.0,0.0,0.0,3.694298505783081,3.694322824478149,9.106620382226538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6743.7236328125,0.0,1579.615478515625,1895.4371337890625,0.0,4025.952392578125,0.91484797000885,1.0,0.0,3.0,1.0,0.0
12231720,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.900969922542572,0.498592734336853,0.4512388706207275,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9654393196105956,0.6031159162521362,0.5723881125450134,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.865733802318573,0.4437792599201202,0.3121411502361297,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.806735634803772,0.3541770279407501,0.3388721644878387,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6982991099357605,0.2266540974378585,1.0379571914672852,285.0594482421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3442687988281,297.2977600097656,285.0568542480469,1.0,0.6194354295730591,0.4253774285316467,0.4253774285316467,1.0,1.0,-3.257336378097534,1.042637825012207,2.214698553085327,0.3039711415767669,0.9152576327323914,0.9152576327323914,0.0,181.16835021972656,190.0,46393.25,0.0,2975.73876953125,1.0,280.4194030761719,283.4230041503906,292.52294921875,295.609375,293.1499938964844,293.1499938964844,280.04998779296875,35681.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727622270584106,1.0,0.0,0.0,3.699203968048096,3.699228286743164,9.130820899372338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7013.99755859375,0.0,1586.1881103515625,1895.4371337890625,0.0,4065.497314453125,0.9160509705543518,1.0,0.0,3.0,1.0,0.0
12231780,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8968920111656189,0.4971456229686737,0.4500215947628021,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.96202290058136,0.6030591726303101,0.5724408626556396,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8633220791816711,0.4446287155151367,0.3127997517585754,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8038393259048462,0.3540397882461548,0.3388567864894867,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6955875158309937,0.2264181077480316,1.0374877452850342,284.9608764648437,284.95001220703125,300.5503234863281,289.4704895019531,298.32989501953125,297.2878723144531,284.9478759765625,1.0,0.6205487847328186,0.4247516095638275,0.4247516095638275,1.0,1.0,-3.256145715713501,1.040560960769653,2.2155849933624268,0.3021942377090454,0.9144681692123412,0.9144681692123412,0.0,183.4990997314453,190.0,47246.6953125,0.0,2986.16796875,1.0,280.2057189941406,283.2898864746094,292.54498291015625,295.7718200683594,293.1499938964844,293.1499938964844,280.04998779296875,35775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806934595108032,1.0,0.0,0.0,3.703041076660156,3.703065633773804,9.149773632088908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6872.6845703125,0.0,1591.2803955078125,1895.4371337890625,0.0,4134.74853515625,0.9169548749923706,1.0,0.0,3.0,1.0,0.0
12231840,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8927701115608215,0.4954032897949219,0.4486623704433441,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9584787487983704,0.6027106642723083,0.572323739528656,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8608742356300354,0.4452485740184784,0.3133643567562103,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8008726239204407,0.3537048697471618,0.3387173414230346,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.692784309387207,0.2260215580463409,1.0364903211593628,284.8697509765625,284.95001220703125,300.5321655273437,289.47705078125,298.314208984375,297.27593994140625,284.8670959472656,1.0,0.6214759349822998,0.4241257905960083,0.4241257905960083,1.0,1.0,-3.2536866664886475,1.0380170345306396,2.215669631958008,0.3002756536006927,0.9129421710968018,0.9129421710968018,0.0,185.801986694336,193.0,47492.03125,0.0,2993.725341796875,1.0,280.1200256347656,283.19097900390625,292.5196228027344,295.67449951171875,293.1499938964844,293.1499938964844,279.75,35919.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837334752082824,1.0,0.0,0.0,3.703421115875244,3.703445672988892,9.15165173864807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7147.982421875,0.0,1592.81005859375,1895.4371337890625,0.0,4161.0908203125,0.9171536564826964,1.0,0.0,3.0,1.0,0.0
12231900,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8888825178146362,0.4938021302223205,0.4472897350788116,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9550833702087402,0.6024291515350342,0.5721439123153687,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.858627438545227,0.4459475874900818,0.3139041066169739,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7980630397796631,0.3533942699432373,0.3385174870491028,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.690089762210846,0.2256172895431518,1.0351629257202148,284.7709350585937,284.95001220703125,300.5144958496094,289.48321533203125,298.2997436523437,297.2655944824219,284.7579040527344,1.0,0.622256338596344,0.4235000014305115,0.4235000014305115,1.0,1.0,-3.2506322860717773,1.035259485244751,2.2153728008270264,0.2982211112976074,0.9108843803405762,0.9108843803405762,0.0,187.9534149169922,193.0,48301.8984375,0.0,2999.164306640625,1.0,279.90643310546875,283.0589904785156,292.5448303222656,295.8383178710937,293.1499938964844,293.1499938964844,279.75,36024.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905892610549928,1.0,0.0,0.0,3.702558279037476,3.702582836151123,9.14738791379932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7000.2802734375,0.0,1592.6207275390625,1895.4371337890625,0.0,4220.068359375,0.917011559009552,1.0,0.0,3.0,1.0,0.0
12231960,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.8849852085113525,0.4919332563877105,0.4458045363426208,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9516051411628724,0.6018854975700378,0.5718286037445068,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8563732504844666,0.4464429020881653,0.3143717050552368,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.79522705078125,0.3529152870178222,0.3382258117198944,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.6873524785041809,0.2250838279724121,1.0334657430648804,284.67950439453125,284.95001220703125,300.49737548828125,289.4889831542969,298.28485107421875,297.25360107421875,284.677001953125,1.0,0.6228940486907959,0.4230990409851074,0.4230990409851074,1.0,1.0,-3.2466416358947754,1.0327109098434448,2.21393084526062,0.2966286242008209,0.9080914855003356,0.9080914855003356,0.0,190.0765380859375,196.0,48510.28515625,0.0,3002.430419921875,1.0,279.8202819824219,282.9610595703125,292.5227966308594,295.74176025390625,293.1499938964844,293.1499938964844,279.45001220703125,36180.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929213523864746,1.0,0.0,0.0,3.6980233192443848,3.698047876358032,9.124994448939104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7278.71240234375,0.0,1588.625244140625,1895.4371337890625,0.0,4239.9892578125,0.9161176085472108,1.0,0.0,3.0,1.0,0.0
12232020,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.8813024163246155,0.4902178645133972,0.4443173408508301,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.9482752084732056,0.6014254093170166,0.571467399597168,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.8543002009391785,0.4470333755016327,0.3148260712623596,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58465576171875,0.7925402522087097,0.3524790406227112,0.3378936350345611,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893859863281,0.6847295165061951,0.2245644181966781,1.0315511226654053,284.5824584960937,284.95001220703125,300.4808654785156,289.49432373046875,298.2713317871094,297.2433166503906,284.5694580078125,1.0,0.6234226226806641,0.4226980805397033,0.4226980805397033,1.0,1.0,-3.242263078689575,1.0300631523132324,2.212199687957764,0.2949711978435516,0.9047950506210328,0.9047950506210328,0.0,192.0674591064453,196.0,49278.1484375,0.0,3004.130615234375,1.0,279.60772705078125,282.8321533203125,292.5487670898437,295.9049987792969,293.1499938964844,293.1499938964844,279.45001220703125,36293.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99914813041687,1.0,0.0,0.0,3.6921098232269287,3.692134380340576,9.095833775063512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7126.34716796875,0.0,1582.7471923828125,1895.4371337890625,0.0,4292.8154296875,0.9148505926132202,1.0,0.0,3.0,1.0,0.0
12232080,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.492919921875,0.8776035308837891,0.4882492125034332,0.4427314400672912,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9448641538619996,0.6007172465324402,0.5709865689277649,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.8522108197212219,0.4474333524703979,0.3152192234992981,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.7898256182670593,0.351889818906784,0.3374866247177124,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.6820731163024902,0.223933920264244,1.0293595790863037,284.4929504394531,284.95001220703125,300.4650573730469,289.499267578125,298.2570495605469,297.23162841796875,284.4904479980469,1.0,0.623842179775238,0.4222971200942993,0.4222971200942993,1.0,1.0,-3.237129211425781,1.0271387100219729,2.2099905014038086,0.2932511866092682,0.9007717967033386,0.9007717967033386,0.0,194.0469665527344,199.0,49448.5,0.0,3004.148681640625,1.0,279.5223083496094,282.7373962402344,292.5301208496094,295.8079833984375,293.1499938964844,293.1499938964844,279.1499938964844,36459.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6822915077209473,3.682315826416016,9.047520848071144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7409.13427734375,0.0,1572.8621826171875,1895.4371337890625,0.0,4300.0,0.9127834439277648,1.0,0.0,3.0,1.0,0.0
12232140,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.8741154670715332,0.4864532649517059,0.4411627054214477,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964538574219,0.9416128396987916,0.6001115441322327,0.5704784989356995,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980712890625,0.8502954244613647,0.4479469954967499,0.3156125843524933,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.7872599959373474,0.3513602018356323,0.3370561003684997,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045104980469,0.6795390844345093,0.2233349829912185,1.0270354747772217,284.3976745605469,284.95001220703125,300.4499816894531,289.5038146972656,298.2442321777344,297.2217712402344,284.3848876953125,1.0,0.6241828203201294,0.4218961596488952,0.4218961596488952,1.0,1.0,-3.2317917346954346,1.0241447687149048,2.20764684677124,0.2914546430110931,0.8962592482566833,0.8962592482566833,0.0,195.905517578125,199.0,50208.84375,0.0,3003.064697265625,1.0,279.3099670410156,282.61297607421875,292.5679931640625,295.9763488769531,293.1499938964844,293.1499938964844,279.1499938964844,36581.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670959234237671,3.6709835529327393,8.991919457912445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7256.3095703125,0.0,1560.9893798828125,1895.4371337890625,0.0,4300.0,0.9103118181228638,1.0,0.0,3.0,1.0,0.0
12232200,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.8706048727035522,0.4844156503677368,0.4395076036453247,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091125488281,0.9382816553115844,0.5992680191993713,0.5698635578155518,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094482421875,0.848354697227478,0.448279857635498,0.3159536123275757,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.7846630811691284,0.3506885170936584,0.3365634083747864,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.310791015625,0.6769760847091675,0.2226377874612808,1.024502158164978,284.3093566894531,284.95001220703125,300.4356994628906,289.5079040527344,298.23077392578125,297.2106628417969,284.30694580078125,1.0,0.6244409084320068,0.4214951992034912,0.4214951992034912,1.0,1.0,-3.225836515426636,1.02092444896698,2.204911947250366,0.2896163761615753,0.8910260796546936,0.8910260796546936,0.0,197.76834106445312,202.0,50396.08203125,0.0,3000.687255859375,1.0,279.22381591796875,282.5240173339844,292.5657653808594,295.8973693847656,293.1499938964844,293.1499938964844,279.45001220703125,36760.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655508756637573,3.655532836914064,8.916387628232769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6700.7421875,0.0,1545.007568359375,1895.4371337890625,0.0,4300.0,0.9069875478744508,1.0,0.0,3.0,1.0,0.0
12232260,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.8673602938652039,0.4828312993049621,0.4379169046878814,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.9351863265037536,0.5987644195556641,0.569263756275177,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.8466323614120483,0.4489341974258423,0.316323310136795,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.7822620272636414,0.350222498178482,0.3360762596130371,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.6745827794075012,0.2220725417137146,1.0219465494155884,284.37432861328125,284.95001220703125,300.4222717285156,289.5115966796875,298.22027587890625,297.2030944824219,284.3866577148437,1.0,0.6246527433395386,0.4211789965629577,0.4211789965629577,1.0,1.0,-3.219984292984009,1.0179563760757446,2.2020277976989746,0.2879255414009094,0.8876866102218628,0.8876866102218628,0.0,199.4894256591797,202.0,49448.67578125,0.0,2997.755615234375,1.0,279.4075012207031,282.6210021972656,292.4764099121094,295.59228515625,293.1499938964844,293.1499938964844,279.45001220703125,36811.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951931238174438,1.0,0.0,0.0,3.639426231384277,3.639450311660767,8.838104008646042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6763.6962890625,0.0,1527.4921875,1895.4371337890625,0.0,4259.32421875,0.9034998416900636,1.0,0.0,3.0,1.0,0.0
12232320,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.8654391169548035,0.4821723997592926,0.4369992911815643,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.9335284233093262,0.5990738272666931,0.5692461133003235,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4641418457031,0.8460439443588257,0.4502932131290436,0.3170744776725769,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.7809429168701172,0.3502781689167022,0.3359434902667999,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46258544921875,0.6731664538383484,0.2218829691410064,1.0205085277557373,284.4642333984375,284.95001220703125,300.4097595214844,289.51483154296875,298.2154541015625,297.2030944824219,284.4669189453125,1.0,0.6250283122062683,0.4208627939224243,0.4208627939224243,1.0,1.0,-3.2178635597229004,1.0163640975952148,2.201499462127685,0.2867001891136169,0.8854199647903442,0.8854199647903442,0.0,200.600830078125,205.0,49080.49609375,0.0,2999.38427734375,1.0,279.4907531738281,282.7198486328125,292.4635009765625,295.6054382324219,293.1499938964844,293.1499938964844,279.75,36742.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988576889038086,1.0,0.0,0.0,3.626157999038696,3.6261820793151855,8.773779995863151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.5244140625,0.0,1512.320556640625,1895.4371337890625,0.0,4202.81982421875,0.9004852771759033,1.0,0.0,3.0,1.0,0.0
12232380,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.8643289804458618,0.4817732870578766,0.4365352392196655,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.9327971935272216,0.5996838212013245,0.5696885585784912,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8461710810661316,0.4518980383872986,0.3181118965148926,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.780341386795044,0.3505643606185913,0.3361236751079559,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.6724381446838379,0.2218970954418182,1.0202258825302124,284.5637512207031,284.95001220703125,300.3982238769531,289.5176696777344,298.2129211425781,297.2058410644531,284.5773010253906,1.0,0.6256269812583923,0.4205465912818908,0.4205465912818908,1.0,1.0,-3.21895694732666,1.015933632850647,2.203023195266724,0.285990834236145,0.8837170004844666,0.8837170004844666,0.0,201.3920440673828,205.0,48234.34765625,0.0,3006.056396484375,1.0,279.7003479003906,282.8539733886719,292.4289245605469,295.41070556640625,293.1499938964844,293.1499938964844,279.75,36691.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779343008995056,1.0,0.0,0.0,3.6132352352142334,3.613258838653565,8.711355690138589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6604.060546875,0.0,1497.773193359375,1895.4371337890625,0.0,4110.74169921875,0.8975923657417297,1.0,0.0,3.0,1.0,0.0
12232440,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.8638264536857605,0.4818670153617859,0.4364427924156189,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.9327725768089294,0.6007840633392334,0.5705273151397705,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.8468440771102905,0.453918844461441,0.3193956613540649,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.7802951335906982,0.351194828748703,0.3365829288959503,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.6722582578659058,0.2221908718347549,1.0210211277008057,284.6625366210937,284.95001220703125,300.38775634765625,289.5200500488281,298.2137756347656,297.2128601074219,284.66583251953125,1.0,0.6264745593070984,0.420230358839035,0.420230358839035,1.0,1.0,-3.2228991985321045,1.016536831855774,2.206362247467041,0.2856554687023163,0.8828667998313904,0.8828667998313904,0.0,201.96815490722656,208.0,47961.90234375,0.0,3017.604736328125,1.0,279.7889709472656,282.9622802734375,292.4557800292969,295.4965515136719,293.1499938964844,293.1499938964844,280.04998779296875,36563.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722456336021424,1.0,0.0,0.0,3.603743314743042,3.603766918182373,8.665646760164236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.0810546875,0.0,1486.4755859375,1895.4371337890625,0.0,4060.961669921875,0.8953689932823181,1.0,0.0,3.0,1.0,0.0
12232500,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8634806275367737,0.4819474220275879,0.4365080296993255,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.932945728302002,0.601935625076294,0.5715745091438293,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8476718068122864,0.4559801518917084,0.3208068013191223,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.7804334759712219,0.3519022464752197,0.3372149467468261,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.6723021864891052,0.2225846648216247,1.02259624004364,284.764892578125,284.95001220703125,300.3783569335937,289.5220031738281,298.2152099609375,297.2200622558594,284.7785339355469,1.0,0.6275449395179749,0.4199141561985016,0.4199141561985016,1.0,1.0,-3.2285854816436768,1.0177650451660156,2.210820436477661,0.28562131524086,0.8825371861457825,0.8825371861457825,0.0,202.5736846923828,208.0,47174.171875,0.0,3033.05419921875,1.0,279.9984741210937,283.0973205566406,292.4393005371094,295.3412170410156,293.1499938964844,293.1499938964844,280.04998779296875,36471.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633025527000428,1.0,0.0,0.0,3.595223426818848,3.5952470302581787,8.624720635452832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6486.12158203125,0.0,1476.5535888671875,1895.4371337890625,0.0,3981.969970703125,0.8934271931648254,1.0,0.0,3.0,1.0,0.0
12232560,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8633365035057068,0.4823640882968902,0.4367616474628448,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9333487749099731,0.603410542011261,0.5728315711021423,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8486871123313904,0.4583297669887543,0.3223555386066437,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7807717323303223,0.352841854095459,0.3380098640918731,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6725707650184631,0.2231718003749847,1.024867296218872,284.8658447265625,284.95001220703125,300.3701171875,289.52349853515625,298.2187194824219,297.2299499511719,284.8691101074219,1.0,0.6288302540779114,0.41950723528862,0.41950723528862,1.0,1.0,-3.2359459400177,1.0193737745285034,2.2165722846984863,0.2855582237243652,0.8830598592758179,0.8830598592758179,0.0,203.1760711669922,211.0,46953.1484375,0.0,3052.123291015625,1.0,280.0885925292969,283.2066345214844,292.47186279296875,295.44317626953125,293.1499938964844,293.1499938964844,280.3500061035156,36312.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593103528022766,1.0,0.0,0.0,3.590620517730713,3.590643882751465,8.602650609645934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.5419921875,0.0,1470.4039306640625,1895.4371337890625,0.0,3946.43603515625,0.8922703862190247,1.0,0.0,3.0,1.0,0.0
12232620,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8631519079208374,0.4826897978782654,0.4370827972888946,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9337040185928344,0.6048388481140137,0.5741853713989258,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8496749997138977,0.4606477916240692,0.3239707946777344,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7811048626899719,0.353786438703537,0.3389000296592712,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6728795766830444,0.2237969636917114,1.0276209115982056,284.9672241210937,284.95001220703125,300.3631286621094,289.5245666503906,298.2220153808594,297.2389831542969,284.9807434082031,1.0,0.6302942037582397,0.4191003143787384,0.4191003143787384,1.0,1.0,-3.2442831993103027,1.021310567855835,2.222972631454468,0.2856605648994446,0.8840701580047607,0.8840701580047607,0.0,203.90447998046875,211.0,46214.328125,0.0,3074.064453125,1.0,280.2972106933594,283.33917236328125,292.4554443359375,295.2958068847656,293.1499938964844,293.1499938964844,280.3500061035156,36199.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518166184425354,1.0,0.0,0.0,3.5873520374298096,3.587375402450561,8.586996500525856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6382.97607421875,0.0,1466.048828125,1895.4371337890625,0.0,3879.312744140625,0.8914799690246582,1.0,0.0,3.0,1.0,0.0
12232680,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8630622029304504,0.4833007454872131,0.4375360608100891,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9341527223587036,0.6065244078636169,0.5756739377975464,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8507500290870667,0.4632067680358886,0.3256837129592895,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.781528115272522,0.354911744594574,0.3398970067501068,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6733001470565796,0.2245677709579467,1.0308350324630735,285.0666198730469,284.95001220703125,300.3573913574219,289.5251770019531,298.2272033691406,297.2500915527344,285.0699157714844,1.0,0.6319258213043213,0.4186933934688568,0.4186933934688568,1.0,1.0,-3.253737688064575,1.0236468315124512,2.230090856552124,0.2858709096908569,0.8859202265739441,0.8859202265739441,0.0,204.6720123291016,214.0,46034.0078125,0.0,3098.74267578125,1.0,280.386962890625,283.4458923339844,292.486083984375,295.3993530273437,293.1499938964844,293.1499938964844,280.6499938964844,36027.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489914178848268,1.0,0.0,0.0,3.588183641433716,3.588207006454468,8.590978382017056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6159.634765625,0.0,1465.6787109375,1895.4371337890625,0.0,3853.871337890625,0.8915238380432129,1.0,0.0,3.0,1.0,0.0
12232740,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8628687858581543,0.483784407377243,0.4380147457122803,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9344726204872132,0.6081157922744751,0.5772035121917725,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8517359495162964,0.4656981825828552,0.3274324834346771,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.7818782925605774,0.3560035228729248,0.3409461379051208,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.6736864447593689,0.2253392487764358,1.0343420505523682,285.1673583984375,284.95001220703125,300.3529968261719,289.5252990722656,298.2318420410156,297.259765625,285.1806640625,1.0,0.6336900591850281,0.4182864427566528,0.4182864427566528,1.0,1.0,-3.263734102249145,1.026167392730713,2.2375667095184326,0.2861962914466858,0.8882595896720886,0.8882595896720886,0.0,205.5821685791016,214.0,45325.76171875,0.0,3125.517578125,1.0,280.59619140625,283.57666015625,292.4656066894531,295.2511901855469,293.1499938964844,293.1499938964844,280.6499938964844,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942286729812622,1.0,0.0,0.0,3.590487480163574,3.5905110836029053,8.602013963354693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6287.931640625,0.0,1467.2645263671875,1895.4371337890625,0.0,3793.216552734375,0.891968846321106,1.0,0.0,3.0,1.0,0.0
12232800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8627562522888184,0.4845350980758667,0.4386045038700104,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9348657131195068,0.6099385023117065,0.5788365006446838,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8527939319610596,0.4684123396873474,0.3292622566223144,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.7822964787483215,0.3572528958320617,0.3420747518539428,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.6741523146629333,0.2262312471866607,1.038174390792847,285.2650451660156,284.95001220703125,300.3500061035156,289.5249938964844,298.2382507324219,297.27130126953125,285.2681884765625,1.0,0.6355814337730408,0.4178795218467712,0.4178795218467712,1.0,1.0,-3.274569272994995,1.028984785079956,2.245584487915039,0.2865849435329437,0.8914152979850769,0.8914152979850769,0.0,206.5203552246093,217.0,45175.1640625,0.0,3154.433349609375,1.0,280.6859741210937,283.6807861328125,292.49322509765625,295.3531494140625,293.1499938964844,293.1499938964844,280.95001220703125,35731.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400750398635864,1.0,0.0,0.0,3.5968668460845947,3.596890449523926,8.632608228253957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6071.2548828125,0.0,1472.872802734375,1895.4371337890625,0.0,3773.127197265625,0.8932496309280396,1.0,0.0,3.0,1.0,0.0
