time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.8625421524047852,0.4851458072662353,0.4392051994800567,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.9351309537887572,0.611649215221405,0.5804890990257263,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.8537619113922119,0.4710442721843719,0.3311156630516052,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.7826363444328308,0.3584521412849426,0.3432361483573913,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.6745690703392029,0.2271050810813903,1.0421984195709229,285.3643798828125,284.95001220703125,300.3479309082031,289.5242004394531,298.243408203125,297.2811889648437,285.3774719238281,1.0,0.6375703811645508,0.4172879457473755,0.4172879457473755,1.0,1.0,-3.2857437133789062,1.0314475297927856,2.25429630279541,0.2865932583808899,0.8950544595718384,0.8950544595718384,0.0,207.58311462402344,217.0,44488.0703125,0.0,3184.9638671875,1.0,280.895751953125,283.809326171875,292.4696350097656,295.20367431640625,293.1499938964844,293.1499938964844,280.95001220703125,35609.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337716698646544,1.0,0.0,0.0,3.604702711105346,3.6047263145446777,8.670261877341545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6199.19482421875,0.0,1480.468017578125,1895.4371337890625,0.0,3715.663330078125,0.8949304223060608,1.0,0.0,3.0,1.0,0.0
12232920,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8624193072319031,0.4860138297080993,0.4399069845676422,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.9354819655418396,0.6135793924331665,0.5822314023971558,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8548109531402588,0.4738902151584625,0.3330421149730682,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7830492258071899,0.3597978055477142,0.3444637656211853,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6750619411468506,0.2280860543251037,1.0464738607406616,285.4598693847656,284.95001220703125,300.3462219238281,289.52294921875,298.2498779296875,297.2928161621094,285.4628601074219,1.0,0.6396570801734924,0.4166963398456573,0.4166963398456573,1.0,1.0,-3.297613859176636,1.0341181755065918,2.263495683670044,0.2866054177284241,0.8994866013526917,0.8994866013526917,0.0,208.65213012695312,220.0,44362.18359375,0.0,3217.260986328125,1.0,280.9850769042969,283.9104309082031,292.4952392578125,295.3045959472656,293.1499938964844,293.1499938964844,281.25,35438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319039583206176,1.0,0.0,0.0,3.61628794670105,3.616311550140381,8.726082683097047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5987.34033203125,0.0,1491.8243408203125,1895.4371337890625,0.0,3698.58056640625,0.8974032998085022,1.0,0.0,3.0,1.0,0.0
12232980,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8622056245803833,0.4867354035377502,0.4406110644340515,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.9357187747955322,0.6153891682624817,0.5839822888374329,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8557785749435425,0.4766460955142975,0.3349852561950683,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.7833905220031738,0.3610849678516388,0.3457138538360595,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.6755052804946899,0.2290385961532592,1.0508838891983032,285.5580749511719,284.95001220703125,300.3448791503906,289.521240234375,298.2552490234375,297.3026733398437,285.5708923339844,1.0,0.6418164968490601,0.4161047637462616,0.4161047637462616,1.0,1.0,-3.309710025787353,1.0368528366088867,2.272857189178467,0.2866800129413605,0.9044044613838196,0.9044044613838196,0.0,209.8267974853516,220.0,43687.6953125,0.0,3250.861328125,1.0,281.1957397460937,284.0372009277344,292.4692687988281,295.1539001464844,293.1499938964844,293.1499938964844,281.25,35325.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257932305336,1.0,0.0,0.0,3.629440546035767,3.6294641494750977,8.789671142039879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6115.53173828125,0.0,1505.39892578125,1895.4371337890625,0.0,3642.5224609375,0.9002587199211121,1.0,0.0,3.0,1.0,0.0
12233040,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8621019721031189,0.4877162277698517,0.4414134621620178,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.9360647797584534,0.6174191832542419,0.5858186483383179,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.8568450212478638,0.479617565870285,0.3369989395141601,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.7838197946548462,0.3625170886516571,0.3470248281955719,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.6760332584381104,0.2300939410924911,1.055509090423584,285.65301513671875,284.95001220703125,300.3438720703125,289.5190734863281,298.2619934082031,297.3143615722656,285.65576171875,1.0,0.6440544724464417,0.4155131578445434,0.4155131578445434,1.0,1.0,-3.3224401473999023,1.0398032665252686,2.282636880874634,0.286778062582016,0.9101190567016602,0.9101190567016602,0.0,210.9852294921875,223.0,43617.73828125,0.0,3286.018310546875,1.0,281.28424072265625,284.13702392578125,292.49395751953125,295.25592041015625,293.1499938964844,293.1499938964844,280.95001220703125,35168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241654872894288,1.0,0.0,0.0,3.64607310295105,3.64609694480896,8.870416650097468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6611.04736328125,0.0,1522.5887451171875,1895.4371337890625,0.0,3627.549560546875,0.9038606882095336,1.0,0.0,3.0,1.0,0.0
12233100,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.8618524074554443,0.4882717728614807,0.4421782791614532,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.93623685836792,0.6190899610519409,0.5876271724700928,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.8577795624732971,0.4822830259799957,0.3390048146247864,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.7841315269470215,0.3637449741363525,0.3483352363109588,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.6764675378799438,0.2310222834348678,1.060185790061951,285.5937805175781,284.95001220703125,300.3431701660156,289.5165100097656,298.2660217285156,297.3220520019531,285.5824890136719,1.0,0.6463394165039062,0.4149215817451477,0.4149215817451477,1.0,1.0,-3.335151195526123,1.0427266359329224,2.2924246788024902,0.2869355678558349,0.9139710664749146,0.9139710664749146,0.0,212.27078247070312,223.0,44527.69921875,0.0,3322.085693359375,1.0,281.1007995605469,284.04119873046875,292.5929260253906,295.5791015625,293.1499938964844,293.1499938964844,280.95001220703125,35133.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368811249732972,1.0,0.0,0.0,3.662946939468384,3.662970781326294,8.952710004450637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6558.09326171875,0.0,1541.1134033203125,1895.4371337890625,0.0,3744.0478515625,0.9075593948364258,1.0,0.0,3.0,1.0,0.0
12233160,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.8603929281234741,0.4879085421562195,0.4422849714756012,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.935032844543457,0.6199218034744263,0.5888299345970154,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.8576131463050842,0.4842386841773987,0.3406297862529754,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.7834212779998779,0.3644396066665649,0.3492853343486786,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.6759829521179199,0.231569692492485,1.0637420415878296,285.512939453125,284.95001220703125,300.3428039550781,289.5135192871094,298.2637634277344,297.3208312988281,285.5109558105469,1.0,0.6484519243240356,0.4142607748508453,0.4142607748508453,1.0,1.0,-3.3441104888916016,1.044114589691162,2.2999958992004395,0.2864784896373749,0.9168476462364196,0.9168476462364196,0.0,214.1830139160156,226.0,44983.43359375,0.0,3353.393310546875,1.0,281.0170288085937,283.9464416503906,292.60107421875,295.5694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35198.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468822479248048,1.0,0.0,0.0,3.677248477935791,3.6772727966308594,9.022757012644432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6840.6318359375,0.0,1557.6549072265625,1895.4371337890625,0.0,3834.831787109375,0.910824418067932,1.0,0.0,3.0,1.0,0.0
12233220,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.8581848740577698,0.4872706532478332,0.4419324696063995,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.93293559551239,0.6204258799552917,0.589549720287323,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8567477464675903,0.4859556853771209,0.3419714868068695,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.7820242643356323,0.3648886382579803,0.3499114215373993,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6748406887054443,0.2319037169218063,1.0661176443099976,285.41949462890625,284.95001220703125,300.3427429199219,289.5101318359375,298.259521484375,297.3168029785156,285.4072570800781,1.0,0.6503297686576843,0.4135999977588653,0.4135999977588653,1.0,1.0,-3.349781036376953,1.044312834739685,2.3054683208465576,0.2854919135570526,0.9191676378250122,0.9191676378250122,0.0,216.433822631836,226.0,45960.58984375,0.0,3379.242919921875,1.0,280.8049011230469,283.815673828125,292.6287536621094,295.7641906738281,293.1499938964844,293.1499938964844,280.6499938964844,35248.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960205078125,1.0,0.0,0.0,3.6912145614624015,3.691238880157471,9.0914232941941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6719.8623046875,0.0,1573.8197021484375,1895.4371337890625,0.0,3954.413818359375,0.9139586091041564,1.0,0.0,3.0,1.0,0.0
12233280,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8554321527481079,0.4861347675323486,0.44119992852211,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.9301612377166748,0.6204106211662292,0.5898460745811462,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8553602695465088,0.4872548580169678,0.3430671095848083,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.7801014184951782,0.3649747371673584,0.3502423465251922,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.6731765866279602,0.2319429218769073,1.0673595666885376,285.33056640625,284.95001220703125,300.34295654296875,289.5063781738281,298.2520751953125,297.30816650390625,285.3280334472656,1.0,0.6519420146942139,0.4129392206668854,0.4129392206668854,1.0,1.0,-3.352473258972168,1.043442726135254,2.309030532836914,0.284126728773117,0.9207383394241332,0.9207383394241332,0.0,218.91769409179688,229.0,46316.5546875,0.0,3399.64501953125,1.0,280.7185974121094,283.7150573730469,292.5923156738281,295.6739501953125,293.1499938964844,293.1499938964844,280.3500061035156,35355.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967640459537506,1.0,0.0,0.0,3.702238559722901,3.7022628784179688,9.14580823518918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6991.001953125,0.0,1587.1767578125,1895.4371337890625,0.0,4020.3935546875,0.9165275692939758,1.0,0.0,3.0,1.0,0.0
12233340,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.852591335773468,0.4850054383277893,0.4403095543384552,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.9272310137748718,0.6203153729438782,0.5899130702018738,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.8538669943809509,0.4885256886482239,0.3440442681312561,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.7780339121818542,0.3649691343307495,0.3503884375095367,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.6713247895240784,0.2318692356348037,1.0677704811096191,285.2310791015625,284.95001220703125,300.3434143066406,289.50225830078125,298.2447509765625,297.2997131347656,285.2185363769531,1.0,0.6533170342445374,0.412278413772583,0.412278413772583,1.0,1.0,-3.353330612182617,1.04192054271698,2.311409950256348,0.2824486196041107,0.9217410683631896,0.9217410683631896,0.0,221.37075805664065,229.0,47230.53515625,0.0,3415.67138671875,1.0,280.5044250488281,283.57989501953125,292.6009521484375,295.8301696777344,293.1499938964844,293.1499938964844,280.3500061035156,35436.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779136776924132,1.0,0.0,0.0,3.7125093936920166,3.712533712387085,9.19662284104561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6852.02294921875,0.0,1599.54052734375,1895.4371337890625,0.0,4110.56201171875,0.9188544750213624,1.0,0.0,3.0,1.0,0.0
12233400,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8495944738388062,0.4835312664508819,0.4392149150371551,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9240833520889282,0.619853138923645,0.589727520942688,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8522080779075623,0.4894996285438537,0.3448777496814728,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7757838368415833,0.3647075295448303,0.3503487408161163,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.6692643165588379,0.2315820753574371,1.067399024963379,285.1397705078125,284.95001220703125,300.3441467285156,289.49774169921875,298.2355651855469,297.2885437011719,285.1370849609375,1.0,0.6544573903083801,0.411617636680603,0.411617636680603,1.0,1.0,-3.352304458618164,1.039724826812744,2.312579393386841,0.2805548310279846,0.9220148324966432,0.9220148324966432,0.0,223.8444366455078,217.0,47522.6953125,0.0,3427.46728515625,1.0,280.4188232421875,283.4788513183594,292.5602722167969,295.7218322753906,293.1499938964844,293.1499938964844,280.04998779296875,35566.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827348589897156,1.0,0.0,0.0,3.719567060470581,3.719591617584229,9.231623607774964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7126.3623046875,0.0,1608.642333984375,1895.4371337890625,0.0,4152.4501953125,0.9205401539802552,1.0,0.0,3.0,1.0,0.0
12233460,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8490210771560669,0.4821524322032928,0.4379658699035644,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.924104869365692,0.6194121837615967,0.5893216729164124,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8529795408248901,0.4905317425727844,0.3455833494663238,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7757941484451294,0.3644294440746307,0.3501003682613373,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6691341400146484,0.2312498688697815,1.0660077333450315,285.03765869140625,284.95001220703125,300.3450927734375,289.492919921875,298.22760009765625,297.27862548828125,285.02490234375,1.0,0.6535955667495728,0.4111261367797851,0.4111261367797851,1.0,1.0,-3.349195003509521,1.0372295379638672,2.311965227127075,0.278802216053009,0.921703279018402,0.921703279018402,0.0,223.4849548339844,217.0,48376.34765625,0.0,3418.23974609375,1.0,280.2042541503906,283.3425598144531,292.5703430175781,295.873291015625,293.1499938964844,293.1499938964844,280.04998779296875,35661.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909634590148926,1.0,0.0,0.0,3.7255029678344727,3.72552752494812,9.261111131309008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6977.751953125,0.0,1616.220458984375,1895.4371337890625,0.0,4223.26953125,0.9219163060188292,1.0,0.0,3.0,1.0,0.0
12233520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8495776057243347,0.4804901480674743,0.4365222156047821,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9256381392478944,0.618675172328949,0.5886842608451843,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.854920506477356,0.4913336038589477,0.3461549878120422,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7768763303756714,0.3639532327651977,0.349669337272644,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6699109673500061,0.2307666540145874,1.0638487339019775,284.9446716308594,284.95001220703125,300.34625244140625,289.4877624511719,298.2183532714844,297.266845703125,284.9418640136719,1.0,0.6519246697425842,0.4106346368789673,0.4106346368789673,1.0,1.0,-3.3442699909210205,1.034121036529541,2.3101489543914795,0.2768546044826507,0.9206591844558716,0.9206591844558716,0.0,221.6737670898437,205.0,48603.8515625,0.0,3396.5615234375,1.0,280.1192932128906,283.2416687011719,292.5333557128906,295.76287841796875,293.1499938964844,293.1499938964844,279.75,35804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943004846572876,1.0,0.0,0.0,3.728034734725952,3.7280595302581774,9.273703085455054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7256.095703125,0.0,1620.24072265625,1895.4371337890625,0.0,4251.73583984375,0.9225958585739136,1.0,0.0,3.0,1.0,0.0
12233580,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8510757088661194,0.4789714813232422,0.4350385069847107,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9283922910690308,0.6180039644241333,0.5879508852958679,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8578347563743591,0.4922383427619934,0.3466888964176178,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7788285613059998,0.363511174917221,0.349149227142334,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6714248657226562,0.2302926331758499,1.0612564086914062,284.84136962890625,284.95001220703125,300.3476257324219,289.4822998046875,298.2103576660156,297.2568359375,284.8284912109375,1.0,0.649618923664093,0.4101431369781494,0.4101431369781494,1.0,1.0,-3.338503122329712,1.0307196378707886,2.307783365249634,0.2747400999069214,0.919026792049408,0.919026792049408,0.0,218.8031005859375,205.0,49405.33203125,0.0,3366.982177734375,1.0,279.9046936035156,283.10565185546875,292.547119140625,295.914794921875,293.1499938964844,293.1499938964844,279.75,35911.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729271650314331,3.7292964458465576,9.279858090849302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7099.8408203125,0.0,1622.4862060546875,1895.4371337890625,0.0,4300.0,0.922924816608429,1.0,0.0,3.0,1.0,0.0
12233640,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8531511425971985,0.4772001504898071,0.433422178030014,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.931902289390564,0.6170476675033569,0.5870378613471985,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8613772988319397,0.4929324090480804,0.3471305966377258,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.781335711479187,0.3629056513309479,0.3485153019428253,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.6734133958816528,0.2297057807445526,1.0582396984100342,284.7483825683594,284.95001220703125,300.34918212890625,289.4765014648437,298.2013244628906,297.2453308105469,284.7455749511719,1.0,0.6468102335929871,0.4096516370773315,0.4096516370773315,1.0,1.0,-3.331606149673462,1.026917576789856,2.3046884536743164,0.2725211381912231,0.9166736602783204,0.9166736602783204,0.0,215.250717163086,193.0,49587.859375,0.0,3331.048828125,1.0,279.8200378417969,283.0062255859375,292.5238952636719,295.81072998046875,293.1499938964844,293.1499938964844,279.45001220703125,36064.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726918935775757,3.726943731307984,9.268152325603296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7384.7890625,0.0,1620.9307861328125,1895.4371337890625,0.0,4300.0,0.9225158095359802,1.0,0.0,3.0,1.0,0.0
12233700,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8559144735336304,0.4755915701389313,0.4318037629127502,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.936248540878296,0.6161782145500183,0.5860587358474731,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.8656497001647949,0.493746280670166,0.3475599884986877,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7844728231430054,0.3623582720756531,0.3478363454341888,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.6759438514709473,0.2291527986526489,1.055010199546814,284.6457824707031,284.95001220703125,300.3509216308594,289.470458984375,298.19366455078125,297.2358093261719,284.63287353515625,1.0,0.6436302661895752,0.4091601371765136,0.4091601371765136,1.0,1.0,-3.3242979049682617,1.0229756832122805,2.301322221755981,0.2701973915100097,0.9137443900108336,0.9137443900108336,0.0,211.07261657714844,193.0,50345.9921875,0.0,3290.77978515625,1.0,279.60577392578125,282.8721923828125,292.5556030273437,295.9745788574219,293.1499938964844,293.1499938964844,279.45001220703125,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723143815994263,3.72316837310791,9.2493854708664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7226.28125,0.0,1617.441162109375,1895.4371337890625,0.0,4300.0,0.9217261075973512,1.0,0.0,3.0,1.0,0.0
12233760,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8590826392173767,0.4737471044063568,0.4300835132598877,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.9410631656646729,0.6150585412979126,0.5849433541297913,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8703826665878296,0.4943625628948211,0.3479182720184326,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.7879958748817444,0.361665815114975,0.3470771610736847,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.6788095831871033,0.2285021990537643,1.0515050888061523,284.5531005859375,284.95001220703125,300.352783203125,289.464111328125,298.18560791015625,297.2250366210937,284.5505065917969,1.0,0.640144944190979,0.408863216638565,0.408863216638565,1.0,1.0,-3.3161938190460205,1.0192545652389526,2.2969391345977783,0.2683188021183014,0.9100964665412904,0.9100964665412904,0.0,206.53713989257807,181.0,50515.0625,0.0,3246.864501953125,1.0,279.5205078125,282.775146484375,292.5453186035156,295.88525390625,293.1499938964844,293.1499938964844,279.1499938964844,36341.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715568065643311,3.715592861175537,9.211783549289976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7517.2958984375,0.0,1609.950927734375,1895.4371337890625,0.0,4300.0,0.9201548099517822,1.0,0.0,3.0,1.0,0.0
12233820,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537353515625,0.8628164529800415,0.4720709919929504,0.4283725321292877,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.9464674592018129,0.6140454411506653,0.5837903022766113,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.8757259249687195,0.4951059520244598,0.3482740521430969,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556579589844,0.7920230031013489,0.3610403835773468,0.3462917804718017,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.6821140646934509,0.2278943359851837,1.0478758811950684,284.4535217285156,284.95001220703125,300.3548278808594,289.45751953125,298.17901611328125,297.2162475585937,284.4406433105469,1.0,0.6364342570304871,0.4085662961006164,0.4085662961006164,1.0,1.0,-3.307867765426636,1.0154942274093628,2.2923734188079834,0.2663967907428741,0.9059147834777832,0.9059147834777832,0.0,201.63052368164065,181.0,51304.81640625,0.0,3200.5654296875,1.0,279.3074645996094,282.6497802734375,292.5814514160156,296.0571594238281,293.1499938964844,293.1499938964844,279.1499938964844,36463.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706454515457153,3.706479072570801,9.166649874714494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7362.4931640625,0.0,1600.40966796875,1895.4371337890625,0.0,4300.0,0.9181753396987916,1.0,0.0,3.0,1.0,0.0
12233880,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.8668797016143799,0.4701677858829498,0.4265751242637634,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.9521387815475464,0.6127982139587402,0.5825266242027283,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620910644531,0.8814494013786316,0.4956580698490143,0.3485696613788605,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.362548828125,0.7963494062423706,0.3602766394615173,0.3454415202140808,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636779785156,0.6856854557991028,0.2271970361471176,1.0440465211868286,284.3620910644531,284.95001220703125,300.3569641113281,289.45068359375,298.171630859375,297.20635986328125,284.35943603515625,1.0,0.6325281858444214,0.4082693755626678,0.4082693755626678,1.0,1.0,-3.298917293548584,1.0115118026733398,2.287405490875244,0.2644402086734772,0.9010016322135924,0.9010016322135924,0.0,196.550521850586,169.0,51452.85546875,0.0,3152.131103515625,1.0,279.2225341796875,282.5578308105469,292.57391357421875,295.9739685058594,293.1499938964844,293.1499938964844,278.8500061035156,36638.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693323612213135,3.6933481693267822,9.101815408030234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7659.6357421875,0.0,1586.735595703125,1895.4371337890625,0.0,4300.0,0.9153658747673036,1.0,0.0,3.0,1.0,0.0
12233940,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648620605469,0.871491551399231,0.4684416353702545,0.4248034954071045,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633972167969,0.958239734172821,0.611672043800354,0.5812479257583618,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645263671875,0.8877557516098022,0.4963463842868805,0.348874568939209,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2667541503906,0.8011409044265747,0.359588474035263,0.3445789217948913,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.271484375,0.6896690130233765,0.2265493124723434,1.0401549339294434,284.2646179199219,284.95001220703125,300.35919189453125,289.443603515625,298.1656494140625,297.1984558105469,284.2518310546875,1.0,0.6284793019294739,0.4079724550247192,0.4079724550247192,1.0,1.0,-3.2898976802825928,1.0075095891952517,2.282387971878052,0.2624267041683197,0.8955798745155334,0.8955798745155334,0.0,191.23272705078125,169.0,52199.23828125,0.0,3102.46142578125,1.0,279.0101623535156,282.43585205078125,292.6109619140625,296.14581298828125,293.1499938964844,293.1499938964844,278.8500061035156,36769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678407669067383,3.678431987762451,9.028445902004024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7499.2236328125,0.0,1570.8084716796875,1895.4371337890625,0.0,4300.0,0.9121040105819702,1.0,0.0,3.0,1.0,0.0
12234000,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745910644531,0.8764141201972961,0.466494083404541,0.4229542315006256,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.9644511342048644,0.6103209853172302,0.5798722505569458,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.8944078087806702,0.4968469738960266,0.3491254448890686,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17498779296875,0.8061931133270264,0.3587692677974701,0.3436623513698578,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17608642578125,0.6938930153846741,0.2258169203996658,1.0361063480377195,284.174560546875,284.95001220703125,300.3615417480469,289.4363098144531,298.1589050292969,297.1894836425781,284.1719970703125,1.0,0.6242969036102295,0.4076755344867706,0.4076755344867706,1.0,1.0,-3.280353307723999,1.003320813179016,2.2770323753356934,0.2603867948055267,0.8894298672676086,0.8894298672676086,0.0,185.84500122070312,157.0,52305.296875,0.0,3051.518798828125,1.0,278.9243469238281,282.345947265625,292.6029968261719,296.0606994628906,293.1499938964844,293.1499938964844,279.1499938964844,36963.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659411668777466,3.659435987472534,8.93543813162978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.5498046875,0.0,1550.8955078125,1895.4371337890625,0.0,4300.0,0.907968282699585,1.0,0.0,3.0,1.0,0.0
12234060,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379455566406,0.8819989562034607,0.4649953246116638,0.4211759269237518,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.971039056777954,0.6093363761901855,0.5785277485847473,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383117675781,0.9017307162284852,0.4977113008499145,0.3494154810905456,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8116404414176941,0.3581744730472564,0.3427630066871643,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318420410156,0.6985982656478882,0.22523133456707,1.032088041305542,284.2381896972656,284.95001220703125,300.36395263671875,289.4288024902344,298.1548767089844,297.1840209960937,284.2500915527344,1.0,0.6200289726257324,0.4074640572071075,0.4074640572071075,1.0,1.0,-3.271028757095337,0.9994357824325562,2.2715930938720703,0.2585127055644989,0.8851704597473145,0.8851704597473145,0.0,180.25650024414065,157.0,51279.1015625,0.0,3000.21142578125,1.0,279.1083984375,282.4421691894531,292.500732421875,295.7420959472656,293.1499938964844,293.1499938964844,279.1499938964844,37021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639228105545044,3.639252185821533,8.837142786433105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.7177734375,0.0,1528.8408203125,1895.4371337890625,0.0,4300.0,0.9036012887954712,1.0,0.0,3.0,1.0,0.0
12234120,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253173828125,0.8896574378013611,0.4643942415714264,0.4200513362884521,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.9791388511657716,0.60919588804245,0.577791690826416,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.911462664604187,0.4993358552455902,0.3501241207122803,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3249206542969,0.8185190558433533,0.3581213653087616,0.3422349393367767,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238220214844,0.7048499584197998,0.2250345647335052,1.0292401313781738,284.32537841796875,284.95001220703125,300.3664245605469,289.4211120605469,298.1560363769531,297.18572998046875,284.3279724121094,1.0,0.6158999800682068,0.4072525799274444,0.4072525799274444,1.0,1.0,-3.265573024749756,0.9969385266304016,2.26863431930542,0.2570823729038238,0.8819506764411926,0.8819506764411926,0.0,173.99945068359375,145.0,50808.3359375,0.0,2953.68017578125,1.0,279.1917419433594,282.5379638671875,292.451904296875,295.7227478027344,293.1499938964844,293.1499938964844,279.45001220703125,36963.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6219322681427,3.6219561100006095,8.753342513045936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6657.2490234375,0.0,1509.3204345703125,1895.4371337890625,0.0,4300.0,0.8996725082397461,1.0,0.0,3.0,1.0,0.0
12234180,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.8990389108657837,0.4640523493289947,0.4193670451641083,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237976074219,0.9880800247192384,0.6093776822090149,0.5775365829467773,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.9237849116325378,0.501212477684021,0.3511334657669067,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4203796386719,0.8266283273696899,0.3583119213581085,0.3420321643352508,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154968261719,0.712354302406311,0.2250516712665558,1.027587652206421,284.42254638671875,284.95001220703125,300.36895751953125,289.4132385253906,298.1591186523437,297.1899719238281,284.4356689453125,1.0,0.6119767427444458,0.407041072845459,0.407041072845459,1.0,1.0,-3.263420820236206,0.9956045746803284,2.267816066741944,0.2561516165733337,0.8792849779129028,0.8792849779129028,0.0,167.3829803466797,145.0,49787.390625,0.0,2912.265625,1.0,279.4010009765625,282.6658630371094,292.3785095214844,295.4833374023437,293.1499938964844,293.1499938964844,279.45001220703125,36919.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950379133224488,1.0,0.0,0.0,3.6046080589294434,3.6046319007873535,8.66980656155647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6760.05712890625,0.0,1490.0455322265625,1895.4371337890625,0.0,4258.005859375,0.8958293199539185,1.0,0.0,3.0,1.0,0.0
12234240,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198974609375,0.910441279411316,0.4641923904418945,0.4190449714660644,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.9974502921104432,0.6100719571113586,0.5776962637901306,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52001953125,0.9382590055465698,0.5035297870635986,0.3524013161659241,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194702148437,0.8361220359802246,0.3588604927062988,0.3421193957328796,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.7206695079803467,0.2253577709197998,1.0270484685897827,284.5199584960937,284.95001220703125,300.3715209960937,289.4052124023437,298.1651306152344,297.1982116699219,284.5228271484375,1.0,0.6082923412322998,0.4068295955657959,0.4068295955657959,1.0,1.0,-3.2641992568969727,0.99530690908432,2.268892288208008,0.2555826902389526,0.8774705529212952,0.8774705529212952,0.0,160.51730346679688,133.0,49413.703125,0.0,2875.672119140625,1.0,279.4898681640625,282.7720031738281,292.37176513671875,295.5244445800781,293.1499938964844,293.1499938964844,279.75,36796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912208318710328,1.0,0.0,0.0,3.5907251834869385,3.590748786926269,8.603152537034475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6489.4619140625,0.0,1474.0765380859375,1895.4371337890625,0.0,4225.47021484375,0.8926328420639038,1.0,0.0,3.0,1.0,0.0
12234300,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9121923446655272,0.4642475247383117,0.4191013872623443,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177978515625,0.9988585710525512,0.6112141013145447,0.5782063603401184,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.9416601657867432,0.5058032870292664,0.3539696931838989,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.8378209471702576,0.3594194054603576,0.3426195979118347,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7221049070358276,0.2256967574357986,1.0284111499786377,284.6164855957031,284.95001220703125,300.3740539550781,289.39703369140625,298.1702575683594,297.2069702148437,284.627197265625,1.0,0.6033838987350464,0.4066181182861328,0.4066181182861328,1.0,1.0,-3.238057374954224,0.9851350784301758,2.2529220581054688,0.2570220530033111,0.8760994076728821,0.8760994076728821,0.0,158.81076049804688,133.0,48369.1875,0.0,2838.556884765625,1.0,279.6987609863281,282.9008178710937,292.3309631347656,295.3335876464844,293.1499938964844,293.1499938964844,279.75,36712.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831695556640624,1.0,0.0,0.0,3.5776703357696533,3.5776937007904053,8.5407089045475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6601.72900390625,0.0,1459.4005126953125,1895.4371337890625,0.0,4156.21337890625,0.8896850943565369,1.0,0.0,3.0,1.0,0.0
12234360,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9288508892059326,0.4646174609661102,0.4190050959587097,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9990000128746032,0.6140017509460449,0.554248571395874,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9595364928245544,0.5083828568458557,0.3554251194000244,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8507474064826965,0.3602349162101745,0.3429516851902008,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7328293323516846,0.2262616008520126,1.0289169549942017,284.69842529296875,284.95001220703125,300.3766174316406,289.3887023925781,298.1795959472656,297.2198181152344,284.7002258300781,1.0,0.5997827053070068,0.4064036607742309,0.4064036607742309,1.0,1.0,-3.242875337600708,0.9865890741348268,2.256286144256592,0.2520260512828827,0.8753101229667664,0.8753101229667664,0.0,150.58975219726562,136.0,48011.37109375,0.0,2776.163818359375,1.0,279.7889709472656,282.9991760253906,292.34228515625,295.3992614746094,293.1499938964844,293.1499938964844,280.04998779296875,36571.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979085087776184,1.0,0.0,0.0,3.568122148513794,3.568145513534546,8.495183010381879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.69189453125,0.0,1448.150634765625,1895.4371337890625,0.0,4120.765625,0.8874367475509644,1.0,0.0,3.0,1.0,0.0
12234420,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9356212019920348,0.4648329317569732,0.4191167056560516,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9990000128746032,0.6176910996437073,0.5441272258758545,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9671099781990052,0.5108566880226135,0.3570617437362671,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8563420176506042,0.3610047996044159,0.3435533344745636,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.7374267578125,0.2268170267343521,1.03076434135437,284.783935546875,284.95001220703125,300.3791809082031,289.3802795410156,298.18975830078125,297.23455810546875,284.79638671875,1.0,0.5972780585289001,0.4061892032623291,0.4061892032623291,1.0,1.0,-3.2357332706451416,0.9834960103034972,2.252237319946289,0.2503117620944977,0.8749374747276306,0.8749374747276306,0.0,147.30186462402344,136.0,47065.49609375,0.0,2743.34375,1.0,279.9970092773437,283.12109375,292.30816650390625,295.21783447265625,293.1499938964844,293.1499938964844,280.04998779296875,36480.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708536863327026,1.0,0.0,0.0,3.55945372581482,3.559476852416992,8.453955615550512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6447.02197265625,0.0,1438.2491455078125,1895.4371337890625,0.0,4048.724365234375,0.8854603171348572,1.0,0.0,3.0,1.0,0.0
12234480,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9410372376441956,0.4653154909610748,0.4193664491176605,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6219862103462219,0.5363321304321289,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9731942415237428,0.5135786533355713,0.3588103353977203,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8610098361968994,0.3619498014450073,0.344281941652298,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.741281270980835,0.2275016605854034,1.0331413745880127,284.8720092773437,284.95001220703125,300.3816833496094,289.3717346191406,298.2035827636719,297.2543029785156,284.8744812011719,1.0,0.5955930352210999,0.4059747457504272,0.4059747457504272,1.0,1.0,-3.232489585876465,0.9817716479301452,2.250718116760254,0.249236911535263,0.8753761649131775,0.8753761649131775,0.0,144.90794372558594,139.0,46702.75390625,0.0,2723.5166015625,1.0,280.0878295898437,283.22149658203125,292.323486328125,295.29205322265625,293.1499938964844,293.1499938964844,280.3500061035156,36321.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667860865592957,1.0,0.0,0.0,3.554701089859009,3.5547242164611816,8.431396167907224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6203.96484375,0.0,1432.05126953125,1895.4371337890625,0.0,4012.841796875,0.884268581867218,1.0,0.0,3.0,1.0,0.0
12234540,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.945314347743988,0.465677946805954,0.4196549355983734,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.6262232065200806,0.53031325340271,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9781118035316468,0.5162187814712524,0.3606009185314178,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8648950457572937,0.3628574311733246,0.3450741469860077,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7445290684700012,0.2281902730464935,1.0358611345291138,284.96209716796875,284.95001220703125,300.3841247558594,289.36309814453125,298.2178649902344,297.27459716796875,284.9748840332031,1.0,0.59461909532547,0.4057603180408478,0.4057603180408478,1.0,1.0,-3.2319700717926025,0.9810064435005188,2.2509636878967285,0.24855937063694,0.8762404918670654,0.8762404918670654,0.0,143.16734313964844,139.0,45856.984375,0.0,2712.864990234375,1.0,280.29559326171875,283.3453674316406,292.2920227050781,295.1212158203125,293.1499938964844,293.1499938964844,280.3500061035156,36213.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588111639022828,1.0,0.0,0.0,3.551159143447876,3.551182270050049,8.414602348238986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.48388671875,0.0,1427.510498046875,1895.4371337890625,0.0,3941.981201171875,0.8834197521209717,1.0,0.0,3.0,1.0,0.0
12234600,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9488077759742736,0.4663068056106567,0.4200682044029236,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.6305278539657593,0.5256156921386719,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.982222318649292,0.5191043615341187,0.3624891340732574,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8682101368904114,0.363926887512207,0.3459608554840088,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7473477125167847,0.2290090471506118,1.0390082597732544,285.0541687011719,284.95001220703125,300.38653564453125,289.3543701171875,298.2340087890625,297.29736328125,285.05694580078125,1.0,0.5942492485046387,0.4055458605289459,0.4055458605289459,1.0,1.0,-3.233933448791504,0.9811172485351562,2.252816200256348,0.2482022643089294,0.8779329061508179,0.8779329061508179,0.0,141.92210388183594,157.0,45582.66015625,0.0,2709.9990234375,1.0,280.3868103027344,283.4474792480469,292.3097229003906,295.2032165527344,293.1499938964844,293.1499938964844,280.6499938964844,36042.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552291631698608,1.0,0.0,0.0,3.551703453063965,3.5517265796661377,8.41718190258689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6087.611328125,0.0,1426.8466796875,1895.4371337890625,0.0,3909.946044921875,0.8833983540534973,1.0,0.0,3.0,1.0,0.0
12234660,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.9481738805770874,0.4668388068675995,0.4205750823020935,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.9990000128746032,0.6343395113945007,0.5271985530853271,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.9829103350639344,0.5219286680221558,0.3644600510597229,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.8681735396385193,0.3649730980396271,0.3469590842723846,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7474862933158875,0.2298414409160614,1.0427452325820925,285.1510925292969,284.95001220703125,300.3888244628906,289.3455810546875,298.2481994628906,297.3170166015625,285.1646423339844,1.0,0.596552848815918,0.405282199382782,0.405282199382782,1.0,1.0,-3.2444851398468018,0.98414146900177,2.2603437900543213,0.2486394196748733,0.8801222443580627,0.8801222443580627,0.0,142.80223083496094,157.0,44877.703125,0.0,2736.433349609375,1.0,280.5946655273437,283.5755310058594,292.27947998046875,295.0412292480469,293.1499938964844,293.1499938964844,280.6499938964844,35922.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478237628936768,1.0,0.0,0.0,3.553668737411499,3.553691864013672,8.426499107372365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6206.87939453125,0.0,1428.0489501953125,1895.4371337890625,0.0,3843.3359375,0.8837682008743286,1.0,0.0,3.0,1.0,0.0
