time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.9449467658996582,0.4676616787910461,0.421258270740509,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.9990000128746032,0.6375433802604675,0.5328900218009949,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.9814892411231996,0.525022029876709,0.3665675818920135,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8660117983818054,0.3661952316761017,0.348097026348114,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7459254860877991,0.2308038622140884,1.0470834970474243,285.25341796875,284.95001220703125,300.3910522460937,289.3367614746094,298.2611694335937,297.3345947265625,285.25714111328125,1.0,0.6002866625785828,0.4050185680389404,0.4050185680389404,1.0,1.0,-3.261256456375122,0.9893305897712708,2.271925926208496,0.250008076429367,0.8832444548606873,0.8832444548606873,0.0,145.1253662109375,175.0,44778.0546875,0.0,2783.8916015625,1.0,280.68585205078125,283.684326171875,292.2994384765625,295.1341857910156,293.1499938964844,293.1499938964844,280.95001220703125,35740.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450792074203492,1.0,0.0,0.0,3.5599381923675537,3.5599613189697266,8.456257774014375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5997.87060546875,0.0,1433.36376953125,1895.4371337890625,0.0,3818.525390625,0.8850156664848328,1.0,0.0,3.0,1.0,0.0
12234780,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.939664661884308,0.4683831036090851,0.4220151603221893,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6398093700408936,0.5417848229408264,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.9783844351768494,0.5280469059944153,0.3687407076358795,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.862264096736908,0.3673838376998901,0.3493170738220215,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.7430923581123352,0.2317516803741455,1.0517975091934204,285.3587646484375,284.95001220703125,300.3931579589844,289.3279113769531,298.2699279785156,297.3459167480469,285.3725891113281,1.0,0.6052291393280029,0.4047549366950989,0.4047549366950989,1.0,1.0,-3.282602310180664,0.9961121082305908,2.286490201950073,0.2520065903663635,0.8869065046310425,0.8869065046310425,0.0,148.59471130371094,175.0,44197.0,0.0,2847.810791015625,1.0,280.8941955566406,283.8172912597656,292.27099609375,294.9839172363281,293.1499938964844,293.1499938964844,280.95001220703125,35608.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386984705924988,1.0,0.0,0.0,3.567861318588257,3.5678844451904297,8.493940413245582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6126.47705078125,0.0,1440.8275146484375,1895.4371337890625,0.0,3760.603759765625,0.8867054581642151,1.0,0.0,3.0,1.0,0.0
12234840,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.9329514503479004,0.4693754911422729,0.42292121052742,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.9990000128746032,0.6414514183998108,0.5531309247016907,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.9740078449249268,0.5313239693641663,0.3710298538208008,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8574726581573486,0.3687356412410736,0.3506490886211395,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7394100427627563,0.2328044325113296,1.0569111108779907,285.4646301269531,284.95001220703125,300.3951110839844,289.3190002441406,298.2773132324219,297.3551025390625,285.46856689453125,1.0,0.6111702919006348,0.4044912755489349,0.4044912755489349,1.0,1.0,-3.3078300952911377,1.0042387247085571,2.30359148979187,0.2544911205768585,0.8914731740951538,0.8914731740951538,0.0,153.0044708251953,178.0,44191.85546875,0.0,2926.094482421875,1.0,280.98492431640625,283.9274597167969,292.2924194335937,295.0854797363281,293.1499938964844,293.1499938964844,281.25,35421.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371045231819152,1.0,0.0,0.0,3.579833030700684,3.5798561573028564,8.551037922188698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5927.7841796875,0.0,1452.24853515625,1895.4371337890625,0.0,3746.08447265625,0.8892558217048645,1.0,0.0,3.0,1.0,0.0
12234900,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.9281548261642456,0.4702334403991699,0.4238130450248718,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.9990000128746032,0.6424272060394287,0.5616878271102905,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.9711574912071228,0.5344995856285095,0.3733173310756683,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.8542397618293762,0.3700264692306518,0.3519775569438934,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7369785904884338,0.233806699514389,1.0619473457336426,285.5743408203125,284.95001220703125,300.3969421386719,289.31011962890625,298.2812194824219,297.35955810546875,285.5882873535156,1.0,0.6157779097557068,0.4042276442050934,0.4042276442050934,1.0,1.0,-3.3296127319335938,1.0111206769943235,2.31849217414856,0.2567906975746155,0.8966121673583984,0.8966121673583984,0.0,156.5176544189453,178.0,43720.5625,0.0,2992.8876953125,1.0,281.1942443847656,284.0638732910156,292.2634582519531,294.94091796875,293.1499938964844,293.1499938964844,281.25,35292.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317347407341005,1.0,0.0,0.0,3.5937442779541016,3.593767642974853,8.617626576779003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.822265625,0.0,1466.2667236328125,1895.4371337890625,0.0,3697.03173828125,0.8922572135925293,1.0,0.0,3.0,1.0,0.0
12234960,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.9245006442070008,0.4713505208492279,0.424791008234024,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.9990000128746032,0.64348304271698,0.5687126517295837,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.9692230820655824,0.5379166603088379,0.3756723999977112,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.8518804907798767,0.3714712560176849,0.3533543348312378,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7352387309074402,0.2349026799201965,1.0670524835586548,285.67889404296875,284.95001220703125,300.39862060546875,289.3012390136719,298.28521728515625,297.3658447265625,285.6821594238281,1.0,0.6200892925262451,0.4035038948059082,0.4035038948059082,1.0,1.0,-3.349865436553955,1.0162509679794312,2.3336143493652344,0.2575133442878723,0.9025949835777284,0.9025949835777284,0.0,159.5330047607422,181.0,43737.8359375,0.0,3054.299072265625,1.0,281.2848205566406,284.1727905273437,292.2845764160156,295.04791259765625,293.1499938964844,293.1499938964844,280.95001220703125,35112.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311667680740356,1.0,0.0,0.0,3.611255884170532,3.6112794876098633,8.701814522282802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.81884765625,0.0,1483.917724609375,1895.4371337890625,0.0,3691.8310546875,0.8960795402526855,1.0,0.0,3.0,1.0,0.0
12235020,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.9213377237319946,0.4720465838909149,0.4257240295410156,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.9990000128746032,0.6441714763641357,0.5750104784965515,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.9676867723464966,0.5409796237945557,0.3780062198638916,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.8499163389205933,0.3727052211761474,0.3547215163707733,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.7338126301765442,0.2358600497245788,1.0721098184585571,285.6217956542969,284.95001220703125,300.4001159667969,289.2923889160156,298.28594970703125,297.3678894042969,285.6104736328125,1.0,0.6241234540939331,0.4027801156044006,0.4027801156044006,1.0,1.0,-3.369098424911499,1.0209119319915771,2.3481862545013428,0.2580240666866302,0.9066596031188964,0.9066596031188964,0.0,162.31320190429688,181.0,44658.96875,0.0,3112.7724609375,1.0,281.1029663085937,284.0782165527344,292.37896728515625,295.3714904785156,293.1499938964844,293.1499938964844,280.95001220703125,35072.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450061321258544,1.0,0.0,0.0,3.6295320987701416,3.6295557022094727,8.79011565757537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6515.19384765625,0.0,1503.6170654296875,1895.4371337890625,0.0,3817.86376953125,0.9000324010848999,1.0,0.0,3.0,1.0,0.0
12235080,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.917329728603363,0.471814751625061,0.4259721040725708,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.9990000128746032,0.6439350843429565,0.5818821787834167,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.9654505252838136,0.5432344675064087,0.3798819184303283,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8474184274673462,0.3733770549297333,0.3556853234767914,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.731916606426239,0.2364166229963302,1.0758594274520874,285.5404663085937,284.95001220703125,300.40142822265625,289.2835693359375,298.2796325683594,297.3600158691406,285.5386047363281,1.0,0.627818763256073,0.4020563662052154,0.4020563662052154,1.0,1.0,-3.385593175888061,1.0245907306671145,2.361002445220948,0.2582013309001922,0.909706175327301,0.909706175327301,0.0,165.17892456054688,184.0,45090.16796875,0.0,3166.19091796875,1.0,281.01873779296875,283.98162841796875,292.3798828125,295.3554992675781,293.1499938964844,293.1499938964844,280.6499938964844,35133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558935165405272,1.0,0.0,0.0,3.644611835479736,3.644635677337648,8.863308380568924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.662109375,0.0,1520.7099609375,1895.4371337890625,0.0,3915.89697265625,0.903515875339508,1.0,0.0,3.0,1.0,0.0
12235140,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.9128815531730652,0.4713218808174133,0.4257502853870392,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9990000128746032,0.6431683301925659,0.5890594720840454,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.9627730250358582,0.5452510714530945,0.3814369738101959,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.8445731997489929,0.3738019168376922,0.3562979400157928,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.7296688556671143,0.2367568910121917,1.078311562538147,285.4517517089844,284.95001220703125,300.40252685546875,289.2748107910156,298.2710876464844,297.3492431640625,285.44049072265625,1.0,0.6311729550361633,0.4013326168060303,0.4013326168060303,1.0,1.0,-3.399519205093384,1.0273573398590088,2.372161865234375,0.2579964995384216,0.91228449344635,0.91228449344635,0.0,168.05299377441406,184.0,46149.93359375,0.0,3214.307373046875,1.0,280.8072204589844,283.85516357421875,292.4004821777344,295.5448303222656,293.1499938964844,293.1499938964844,280.6499938964844,35184.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698335528373718,1.0,0.0,0.0,3.6599509716033936,3.659975051879883,8.938071687225602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.05322265625,0.0,1538.153076171875,1895.4371337890625,0.0,4039.742431640625,0.9069067239761353,1.0,0.0,3.0,1.0,0.0
12235200,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.9082207679748536,0.4703622162342071,0.425160676240921,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.9990000128746032,0.641647219657898,0.5964194536209106,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.9597669839859008,0.546838104724884,0.3827308416366577,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8414855599403381,0.3738680779933929,0.3566059470176697,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.7271442413330078,0.2368060052394867,1.0795804262161257,285.367431640625,284.95001220703125,300.40338134765625,289.26611328125,298.2591857910156,297.3338317871094,285.3654479980469,1.0,0.6341995596885681,0.4006088376045227,0.4006088376045227,1.0,1.0,-3.411120653152466,1.0292991399765017,2.381821393966675,0.2574901580810547,0.914148211479187,0.914148211479187,0.0,170.91192626953125,187.0,46584.0234375,0.0,3257.377685546875,1.0,280.7193603515625,283.75714111328125,292.3591003417969,295.453857421875,293.1499938964844,293.1499938964844,280.3500061035156,35292.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779531359672546,1.0,0.0,0.0,3.6722640991210938,3.672288179397583,8.99831263723172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6951.5244140625,0.0,1552.7503662109375,1895.4371337890625,0.0,4110.90576171875,0.9097526669502258,1.0,0.0,3.0,1.0,0.0
12235260,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9037675857543944,0.4694139659404754,0.4244214594364166,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.9990000128746032,0.6397673487663269,0.6035227179527283,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.956736385822296,0.5484164357185364,0.3839099109172821,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8383925557136536,0.373848021030426,0.3567302525043487,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7245326638221741,0.2367469072341919,1.0800228118896484,285.2748107910156,284.95001220703125,300.4040222167969,289.25750732421875,298.2478942871094,297.3193664550781,285.2630920410156,1.0,0.6369278430938721,0.399934858083725,0.399934858083725,1.0,1.0,-3.4208791255950928,1.0307228565216064,2.3901562690734863,0.2568560838699341,0.915509045124054,0.915509045124054,0.0,173.67393493652344,187.0,47581.38671875,0.0,3295.906005859375,1.0,280.50640869140625,283.6280517578125,292.3627624511719,295.6089172363281,293.1499938964844,293.1499938964844,280.3500061035156,35367.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888479113578796,1.0,0.0,0.0,3.683800458908081,3.6838245391845694,9.054937777364104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6823.60009765625,0.0,1566.3236083984375,1895.4371337890625,0.0,4205.1455078125,0.912369966506958,1.0,0.0,3.0,1.0,0.0
12235320,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8974411487579346,0.4681181907653808,0.4235343933105469,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.99618661403656,0.6374334096908569,0.6050707101821899,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.9513767957687378,0.5496651530265808,0.3849774599075317,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.8335895538330078,0.3735552132129669,0.3567169606685638,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.7203733325004578,0.2364624738693237,1.0799132585525513,285.1874084472656,284.95001220703125,300.4044189453125,289.2490234375,298.2353210449219,297.3036193847656,285.1846618652344,1.0,0.6390314102172852,0.3992608785629272,0.3992608785629272,1.0,1.0,-3.422565698623657,1.0293402671813965,2.3932254314422607,0.2555102705955505,0.9161447882652284,0.9161447882652284,0.0,177.41244506835938,190.0,47920.56640625,0.0,3321.892333984375,1.0,280.4197082519531,283.5284423828125,292.31854248046875,295.5020751953125,293.1499938964844,293.1499938964844,280.04998779296875,35494.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994398593902588,1.0,0.0,0.0,3.692202568054199,3.692226886749268,9.09629136458534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7098.8974609375,0.0,1576.8060302734375,1895.4371337890625,0.0,4252.56982421875,0.9143548607826232,1.0,0.0,3.0,1.0,0.0
12235380,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.89108806848526,0.4668760597705841,0.422572374343872,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9907670021057128,0.6355566382408142,0.603269636631012,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9458171725273132,0.5509474277496338,0.3859822452068329,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8287346363067627,0.3732247650623321,0.3565856516361236,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7160136699676514,0.2361199557781219,1.079251050949097,285.0857238769531,284.95001220703125,300.4045104980469,289.2406311035156,298.22509765625,297.2916564941406,285.07330322265625,1.0,0.640566885471344,0.3985868692398071,0.3985868692398071,1.0,1.0,-3.4197700023651123,1.026429533958435,2.393340587615967,0.253269225358963,0.9161550402641296,0.9161550402641296,0.0,181.0818786621093,190.0,48784.796875,0.0,3336.603759765625,1.0,280.2060852050781,283.3929138183594,292.3265991210937,295.6504821777344,293.1499938964844,293.1499938964844,280.04998779296875,35591.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699454069137573,3.6994786262512207,9.132056675298372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.99462890625,0.0,1585.788330078125,1895.4371337890625,0.0,4300.0,0.9160254001617432,1.0,0.0,3.0,1.0,0.0
12235440,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8853286504745483,0.4653374254703522,0.421435534954071,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9856806993484496,0.6337360143661499,0.6016597747802734,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9408257007598876,0.551949679851532,0.3868541121482849,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8243582844734192,0.3726811408996582,0.3562982082366943,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7119109630584717,0.2356097996234893,1.0779579877853394,284.9930419921875,284.95001220703125,300.40435791015625,289.2323608398437,298.2142944335937,297.2790832519531,284.99029541015625,1.0,0.6417187452316284,0.3979128897190094,0.3979128897190094,1.0,1.0,-3.4156181812286377,1.0230486392974854,2.3925695419311523,0.2509137988090515,0.9154376983642578,0.9154376983642578,0.0,184.3632202148437,193.0,49033.36328125,0.0,3346.1435546875,1.0,280.1201171875,283.29119873046875,292.303466796875,295.5497436523437,293.1499938964844,293.1499938964844,279.75,35736.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70324969291687,3.7032742500305176,9.150804771707044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7235.701171875,0.0,1591.2183837890625,1895.4371337890625,0.0,4300.0,0.9169905781745912,1.0,0.0,3.0,1.0,0.0
12235500,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8803231120109558,0.4639140963554382,0.4202590584754944,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9811097979545592,0.6322112679481506,0.6002444624900818,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9366223812103271,0.5530441999435425,0.3876890540122986,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8205478191375732,0.3721587657928467,0.3559317886829376,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7081562876701355,0.235087588429451,1.0762585401535034,284.8906555175781,284.95001220703125,300.40386962890625,289.2242431640625,298.2050170898437,297.26885986328125,284.878173828125,1.0,0.6425954103469849,0.3972388803958893,0.3972388803958893,1.0,1.0,-3.411020278930664,1.019518494606018,2.3915019035339355,0.2484514713287353,0.9141413569450378,0.9141413569450378,0.0,187.1969757080078,193.0,49851.2890625,0.0,3352.020751953125,1.0,279.9063415527344,283.1564025878906,292.3356628417969,295.7161865234375,293.1499938964844,293.1499938964844,279.75,35843.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705743789672852,3.70576810836792,9.163134109257952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7089.546875,0.0,1594.8853759765625,1895.4371337890625,0.0,4300.0,0.9176025390625,1.0,0.0,3.0,1.0,0.0
12235560,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.8756325840950012,0.4622329473495483,0.4189585745334625,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9767065048217772,0.6305572390556335,0.5988517999649048,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.9327373504638672,0.5538927316665649,0.3884273171424866,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.8169490098953247,0.3714609742164612,0.355459451675415,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.7045243978500366,0.2344294637441635,1.0741232633590698,284.797607421875,284.95001220703125,300.403076171875,289.2162780761719,298.1954650878906,297.2574157714844,284.79498291015625,1.0,0.6432356834411621,0.3968736827373504,0.3968736827373504,1.0,1.0,-3.405536651611328,1.016516089439392,2.3890204429626465,0.2467628419399261,0.9121214151382446,0.9121214151382446,0.0,189.8085479736328,196.0,50059.6171875,0.0,3354.525146484375,1.0,279.82012939453125,283.0557861328125,292.326416015625,295.63201904296875,293.1499938964844,293.1499938964844,279.45001220703125,35998.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7046091556549072,3.704633712768554,9.157524800684768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7376.68115234375,0.0,1594.7635498046875,1895.4371337890625,0.0,4300.0,0.9174696207046508,1.0,0.0,3.0,1.0,0.0
12235620,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.8713977932929993,0.460684597492218,0.4176433086395263,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.9726054072380066,0.6290785074234009,0.5975143909454346,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.929344356060028,0.5548525452613831,0.3891477584838867,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8136507272720337,0.370807021856308,0.3549398779869079,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.7011840343475342,0.2337823808193206,1.0717262029647827,284.69647216796875,284.95001220703125,300.4019775390625,289.20849609375,298.1872253417969,297.2478942871094,284.6840209960937,1.0,0.643701434135437,0.3965084552764892,0.3965084552764892,1.0,1.0,-3.3997044563293457,1.0134557485580444,2.386248588562012,0.2450377345085144,0.9095441102981568,0.9095441102981568,0.0,192.14288330078125,196.0,50833.73828125,0.0,3354.604736328125,1.0,279.6071472167969,282.92364501953125,292.3637390136719,295.8055725097656,293.1499938964844,293.1499938964844,279.45001220703125,36112.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702058076858521,3.702082633972168,9.144916361947252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.7646484375,0.0,1592.7154541015625,1895.4371337890625,0.0,4300.0,0.916955828666687,1.0,0.0,3.0,1.0,0.0
12235680,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051940917969,0.8672924041748047,0.4588948488235473,0.4162236452102661,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.9685147404670716,0.6274017691612244,0.596116304397583,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.9260764718055724,0.5555810332298279,0.3897862434387207,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60552978515625,0.810387134552002,0.3699954152107239,0.3543378710746765,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.6979067921638489,0.2330188453197479,1.069010615348816,284.6050720214844,284.95001220703125,300.4004821777344,289.2008972167969,298.17791748046875,297.2370910644531,284.6024169921875,1.0,0.6440085172653198,0.396143227815628,0.396143227815628,1.0,1.0,-3.393096685409546,1.0101276636123655,2.38296890258789,0.2432662099599838,0.9062520861625672,0.9062520861625672,0.0,194.37530517578125,199.0,51000.55078125,0.0,3352.29296875,1.0,279.5217590332031,282.8260803222656,292.3560485839844,295.72247314453125,293.1499938964844,293.1499938964844,279.1499938964844,36275.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695692300796509,3.695716857910156,9.113494456869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7517.31591796875,0.0,1586.6876220703125,1895.4371337890625,0.0,4300.0,0.9156577587127686,1.0,0.0,3.0,1.0,0.0
12235740,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5055847167969,0.863521158695221,0.4572558104991913,0.4148131012916565,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.9646388292312622,0.6258666515350342,0.5947340726852417,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044860839844,0.9231775403022766,0.5564399361610413,0.39042529463768,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.80730801820755,0.3692450225353241,0.3537110984325409,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118103027344,0.6948423981666565,0.2322845458984375,1.0661394596099854,284.5050354003906,284.95001220703125,300.3986511230469,289.1935119628906,298.1698303222656,297.2281494140625,284.4925842285156,1.0,0.6442031264305115,0.3957780301570892,0.3957780301570892,1.0,1.0,-3.386298418045044,1.0067391395568848,2.379559278488159,0.2414204031229019,0.9024083018302916,0.9024083018302916,0.0,196.41065979003903,199.0,51733.8515625,0.0,3348.407958984375,1.0,279.30889892578125,282.69635009765625,292.393798828125,295.8952331542969,293.1499938964844,293.1499938964844,279.1499938964844,36398.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6877832412719727,3.687807559967041,9.074528293240292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7359.77685546875,0.0,1578.6207275390625,1895.4371337890625,0.0,4300.0,0.9139501452445984,1.0,0.0,3.0,1.0,0.0
12235800,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.8597882986068726,0.4553844332695007,0.4133094847202301,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.9606929421424866,0.6241118907928467,0.5932652354240417,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9203075766563416,0.5570749640464783,0.3909908533096313,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41534423828125,0.8041709661483765,0.36834716796875,0.3530156910419464,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.6917818784713745,0.231446161866188,1.0630254745483398,284.4148864746094,284.95001220703125,300.3964538574219,289.18634033203125,298.1607360839844,297.218017578125,284.4123229980469,1.0,0.6442869901657104,0.395412802696228,0.395412802696228,1.0,1.0,-3.378825426101685,1.003117918968201,2.375707626342773,0.2395413666963577,0.8978607058525085,0.8978607058525085,0.0,198.41119384765625,202.0,51867.04296875,0.0,3342.773681640625,1.0,279.2231140136719,282.60125732421875,292.3857116699219,295.8097839355469,293.1499938964844,293.1499938964844,279.45001220703125,36571.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675847053527832,3.67587161064148,9.01588123269903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.99267578125,0.0,1566.423828125,1895.4371337890625,0.0,4300.0,0.9114120602607728,1.0,0.0,3.0,1.0,0.0
12235860,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8563973307609558,0.4539381563663482,0.4118635952472687,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.9570017457008362,0.6227356791496277,0.5918374061584473,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.9178261160850524,0.5581018924713135,0.3915935158729553,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.8012880086898804,0.3676686882972717,0.352328360080719,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.6889519095420837,0.2307448089122772,1.0598794221878052,284.477294921875,284.95001220703125,300.3938293457031,289.17938232421875,298.1543884277344,297.2114562988281,284.4885559082031,1.0,0.6443081498146057,0.3951694667339325,0.3951694667339325,1.0,1.0,-3.3714795112609863,0.999874711036682,2.371604681015014,0.2379215806722641,0.8951816558837891,0.8951816558837891,0.0,200.22164916992188,202.0,50941.66796875,0.0,3336.355224609375,1.0,279.4081726074219,282.6985778808594,292.28271484375,295.49420166015625,293.1499938964844,293.1499938964844,279.45001220703125,36623.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6633381843566895,3.663362503051758,8.95462392236368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.12451171875,0.0,1552.7392578125,1895.4371337890625,0.0,4300.0,0.9087096452713012,1.0,0.0,3.0,1.0,0.0
12235920,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8544163703918457,0.4533529877662658,0.4110427796840668,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.9547879099845886,0.6222084164619446,0.5910274386405945,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.916974663734436,0.5599377751350403,0.3926473557949066,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7996393442153931,0.3675307333469391,0.352010428905487,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.6872363090515137,0.2304296046495437,1.0578778982162476,284.558837890625,284.95001220703125,300.39080810546875,289.1726989746094,298.1532287597656,297.212158203125,284.5609130859375,1.0,0.6444956064224243,0.3949261009693146,0.3949261009693146,1.0,1.0,-3.3679850101470947,0.9979823231697084,2.370002508163452,0.2367073446512222,0.8934621810913086,0.8934621810913086,0.0,201.3561248779297,205.0,50540.23046875,0.0,3334.889892578125,1.0,279.49072265625,282.79156494140625,292.236328125,295.4831848144531,293.1499938964844,293.1499938964844,279.75,36562.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653378963470459,3.653403043746948,8.906000630304334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6550.37841796875,0.0,1541.1441650390625,1895.4371337890625,0.0,4300.0,0.9064345359802246,1.0,0.0,3.0,1.0,0.0
12235980,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.853272557258606,0.4530115723609924,0.410638689994812,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.9535121321678162,0.6219964027404785,0.5906938910484314,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.9170880913734436,0.5620176792144775,0.3940085768699646,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.7987803220748901,0.3676290512084961,0.3520119488239288,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6862769722938538,0.2303232252597808,1.0570513010025024,284.65435791015625,284.95001220703125,300.3873596191406,289.1662902832031,298.1537780761719,297.2153015136719,284.666748046875,1.0,0.6449103355407715,0.394682765007019,0.394682765007019,1.0,1.0,-3.367737293243408,0.997200608253479,2.3705368041992188,0.2359527647495269,0.8923233151435852,0.8923233151435852,0.0,202.1459503173828,205.0,49658.5,0.0,3338.873779296875,1.0,279.7014465332031,282.9231872558594,292.1597900390625,295.2494201660156,293.1499938964844,293.1499938964844,279.75,36518.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987152218818665,1.0,0.0,0.0,3.643648862838745,3.6436729431152335,8.858625051288982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6664.34423828125,0.0,1529.989990234375,1895.4371337890625,0.0,4289.15966796875,0.9042579531669616,1.0,0.0,3.0,1.0,0.0
12236040,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.852766215801239,0.4531335234642029,0.4105852246284485,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9529722929000854,0.6222943663597107,0.5907759666442871,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.917944312095642,0.5645565986633301,0.3956392705440521,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7985405325889587,0.3680831789970398,0.3523023426532745,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6859270930290222,0.2305051535367965,1.0573352575302124,284.7456970214844,284.95001220703125,300.38348388671875,289.16015625,298.1571960449219,297.2225341796875,284.7484436035156,1.0,0.6455826163291931,0.3944394290447235,0.3944394290447235,1.0,1.0,-3.3704159259796143,0.9974238872528076,2.372992038726806,0.2355208396911621,0.8919516801834106,0.8919516801834106,0.0,202.6976013183593,208.0,49354.96484375,0.0,3348.20166015625,1.0,279.7890014648437,283.02557373046875,292.14697265625,295.2911682128906,293.1499938964844,293.1499938964844,280.04998779296875,36403.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965028166770936,1.0,0.0,0.0,3.637062311172485,3.637086153030396,8.826626753943856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.67822265625,0.0,1521.8302001953125,1895.4371337890625,0.0,4270.439453125,0.9026917219161988,1.0,0.0,3.0,1.0,0.0
12236100,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8524155020713806,0.4532473683357239,0.4106789827346802,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9526286721229552,0.6226518750190735,0.5910748243331909,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.918978214263916,0.5671110153198242,0.3973921239376068,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7984927296638489,0.368616372346878,0.3527687489986419,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6858111619949341,0.2307905107736587,1.058417797088623,284.84429931640625,284.95001220703125,300.379150390625,289.154296875,298.1605834960937,297.22979736328125,284.8568420410156,1.0,0.6464835405349731,0.3941960632801056,0.3941960632801056,1.0,1.0,-3.374856948852539,0.9982460141181946,2.3766109943389893,0.235361635684967,0.8921124339103699,0.8921124339103699,0.0,203.2804107666016,208.0,48519.0390625,0.0,3361.771728515625,1.0,279.9998474121094,283.1573791503906,292.1014709472656,295.097900390625,293.1499938964844,293.1499938964844,280.04998779296875,36320.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98940509557724,1.0,0.0,0.0,3.6313107013702393,3.631334543228149,8.798731983006292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6519.70068359375,0.0,1514.864013671875,1895.4371337890625,0.0,4209.9248046875,0.9013721346855164,1.0,0.0,3.0,1.0,0.0
12236160,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8522801995277405,0.4536775350570678,0.4109542369842529,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9525331854820251,0.6233481764793396,0.5915980935096741,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9202635884284972,0.5699895620346069,0.3992956876754761,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7986688017845154,0.3693903386592865,0.3534053266048431,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6859439015388489,0.2312753498554229,1.0602222681045532,284.9381408691406,284.95001220703125,300.37432861328125,289.1487731933594,298.16552734375,297.2397155761719,284.9408569335937,1.0,0.6476076245307922,0.393862634897232,0.393862634897232,1.0,1.0,-3.3810369968414307,0.9994208216667176,2.3816163539886475,0.235125795006752,0.8930445313453674,0.8930445313453674,0.0,203.8519897460937,211.0,48268.78515625,0.0,3379.328857421875,1.0,280.0886535644531,283.260986328125,292.1127624511719,295.1728820800781,293.1499938964844,293.1499938964844,280.3500061035156,36176.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986225426197052,1.0,0.0,0.0,3.629144191741944,3.6291680335998535,8.788236414147832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6273.07958984375,0.0,1511.402587890625,1895.4371337890625,0.0,4182.59814453125,0.9007704257965088,1.0,0.0,3.0,1.0,0.0
12236220,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8520943522453308,0.4540246725082397,0.411291629076004,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9523817896842957,0.6240038275718689,0.5922242999076843,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.921480357646942,0.5728101134300232,0.4012592136859894,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7988272905349731,0.3701692819595337,0.3541386127471924,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6861076951026917,0.231799378991127,1.0625193119049072,285.036376953125,284.95001220703125,300.3690185546875,289.1435546875,298.16973876953125,297.24871826171875,285.048828125,1.0,0.6489149928092957,0.3935292065143585,0.3935292065143585,1.0,1.0,-3.3882014751434326,1.000908374786377,2.387293100357056,0.2350400686264038,0.8944826722145081,0.8944826722145081,0.0,204.5584411621093,211.0,47481.8828125,0.0,3400.000732421875,1.0,280.298828125,283.3909606933594,292.0814208984375,295.0033874511719,293.1499938964844,293.1499938964844,280.3500061035156,36074.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789503812789916,1.0,0.0,0.0,3.62813663482666,3.6281604766845694,8.783357543507009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.05126953125,0.0,1509.5350341796875,1895.4371337890625,0.0,4119.5927734375,0.9004938006401062,1.0,0.0,3.0,1.0,0.0
12236280,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8520123958587646,0.4546391367912292,0.4117570221424103,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9523396492004396,0.6249310374259949,0.5929986834526062,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9228150248527528,0.5759077072143555,0.4033335745334625,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7990899085998535,0.3711363971233368,0.3549847602844238,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.686396598815918,0.2324735671281814,1.0652958154678345,285.12908935546875,284.95001220703125,300.3631896972656,289.138671875,298.17529296875,297.259765625,285.1318664550781,1.0,0.6503968834877014,0.393195778131485,0.393195778131485,1.0,1.0,-3.396539688110352,1.0027951002120972,2.393744707107544,0.2350438386201858,0.8966813087463379,0.8966813087463379,0.0,205.2990264892578,214.0,47273.94921875,0.0,3423.686767578125,1.0,280.3870544433594,283.4923095703125,292.101318359375,295.0925598144531,293.1499938964844,293.1499938964844,280.6499938964844,35918.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760206341743468,1.0,0.0,0.0,3.63088059425354,3.63090443611145,8.796648103270854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6162.3740234375,0.0,1511.39501953125,1895.4371337890625,0.0,4094.037841796875,0.900979459285736,1.0,0.0,3.0,1.0,0.0
12236340,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8518131375312805,0.4551352858543396,0.412243515253067,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.952158749103546,0.6257695555686951,0.593819260597229,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.9239982962608336,0.5789105892181396,0.4054359495639801,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.7992610931396484,0.3720691502094269,0.3558834195137024,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.6866353750228882,0.2331483662128448,1.0683681964874268,285.2272644042969,284.95001220703125,300.3568725585937,289.1341552734375,298.1797180175781,297.2693786621094,285.2395935058594,1.0,0.652014434337616,0.392862319946289,0.392862319946289,1.0,1.0,-3.40541672706604,1.0048569440841677,2.400559663772583,0.23515585064888,0.8993924856185913,0.8993924856185913,0.0,206.19293212890625,214.0,46517.19140625,0.0,3449.623779296875,1.0,280.5979919433594,283.6211853027344,292.0732727050781,294.93133544921875,293.1499938964844,293.1499938964844,280.6499938964844,35808.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96902734041214,1.0,0.0,0.0,3.634911775588989,3.6349356174468994,8.816192007543577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6289.18115234375,0.0,1515.0164794921875,1895.4371337890625,0.0,4032.635498046875,0.9018221497535706,1.0,0.0,3.0,1.0,0.0
12236400,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.8517038822174072,0.4558808505535126,0.4128377735614776,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.952068328857422,0.6268532872200012,0.5947562456130981,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.9252828359603882,0.5821731090545654,0.4076333343982696,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7995139956474304,0.3731654286384582,0.3568668067455292,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.6869664192199707,0.2339476346969604,1.0717813968658447,285.3187255859375,284.95001220703125,300.3500061035156,289.1300048828125,298.1853332519531,297.2808837890625,285.3214111328125,1.0,0.6537647247314453,0.3925288915634155,0.3925288915634155,1.0,1.0,-3.4151852130889893,1.007219910621643,2.407965421676636,0.2353177815675735,0.9028427004814148,0.9028427004814148,0.0,207.1091766357422,217.0,46339.9609375,0.0,3477.914794921875,1.0,280.6861267089844,283.72027587890625,292.0954284667969,295.0255126953125,293.1499938964844,293.1499938964844,280.3500061035156,35650.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664549827575684,1.0,0.0,0.0,3.642655611038208,3.642679691314697,8.853796771290945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6800.8212890625,0.0,1522.402099609375,1895.4371337890625,0.0,4009.9130859375,0.903426229953766,1.0,0.0,3.0,1.0,0.0
12236460,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8513994812965393,0.4562371075153351,0.4134001731872558,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.951750636100769,0.6275898218154907,0.595680832862854,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.9263203740119934,0.5850725769996643,0.4098173379898071,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.7995992302894592,0.3740620613098144,0.3578595519065857,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.6871703863143921,0.234632983803749,1.0753239393234253,285.2604675292969,284.95001220703125,300.34283447265625,289.1259765625,298.1877746582031,297.28863525390625,285.249755859375,1.0,0.6556024551391602,0.3920232057571411,0.3920232057571411,1.0,1.0,-3.4250590801239014,1.0091363191604614,2.415922880172729,0.2350963056087494,0.9044787883758544,0.9044787883758544,0.0,208.2040405273437,217.0,47242.93359375,0.0,3507.6396484375,1.0,280.5030822753906,283.62872314453125,292.188720703125,295.3407592773437,293.1499938964844,293.1499938964844,280.3500061035156,35611.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775936007499696,1.0,0.0,0.0,3.650646924972534,3.650670766830444,8.892685627870378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6742.369140625,0.0,1530.9813232421875,1895.4371337890625,0.0,4107.77099609375,0.9051361083984376,1.0,0.0,3.0,1.0,0.0
12236520,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.849837601184845,0.4557554721832275,0.4133656620979309,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.9499850869178772,0.6274881958961487,0.5960088968276978,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.9258301854133606,0.5871738791465759,0.4115628600120544,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7985504865646362,0.3744288384914398,0.3584978580474853,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.6863640546798706,0.2349497228860855,1.0778151750564575,285.1819763183594,284.95001220703125,300.3355712890625,289.1218566894531,298.1842956542969,297.2882995605469,285.1799621582031,1.0,0.657295823097229,0.3915174901485443,0.3915174901485443,1.0,1.0,-3.4312868118286133,1.009766697883606,2.4215199947357178,0.234490156173706,0.9051694273948668,0.9051694273948668,0.0,209.97906494140625,220.0,47612.875,0.0,3532.815185546875,1.0,280.4198913574219,283.5381164550781,292.1951599121094,295.32452392578125,293.1499938964844,293.1499938964844,280.04998779296875,35675.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861613512039183,1.0,0.0,0.0,3.656144380569458,3.6561684608459473,8.919489005165815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.931640625,0.0,1537.5848388671875,1895.4371337890625,0.0,4182.0458984375,0.9064177870750428,1.0,0.0,3.0,1.0,0.0
