time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8475211262702942,0.4550314843654632,0.4129237830638885,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9472823143005372,0.627058744430542,0.5958582162857056,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9244187474250792,0.5890465974807739,0.4130112528800964,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7967638969421387,0.3745593130588531,0.3588216602802276,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6848604679107666,0.2350655347108841,1.0791898965835571,285.0892333984375,284.95001220703125,300.3282775878906,289.1176147460937,298.17901611328125,297.2856140136719,285.077392578125,1.0,0.6587774157524109,0.3910118043422699,0.3910118043422699,1.0,1.0,-3.434364318847656,1.0093258619308472,2.425038576126098,0.2334410399198532,0.9052925705909728,0.9052925705909728,0.0,212.11700439453125,220.0,48525.84375,0.0,3552.685791015625,1.0,280.2084655761719,283.4110717773437,292.2220764160156,295.5151062011719,293.1499938964844,293.1499938964844,280.04998779296875,35722.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998082399368286,1.0,0.0,0.0,3.661309242248535,3.661333322525024,8.944706451075035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6906.49853515625,0.0,1543.7052001953125,1895.4371337890625,0.0,4283.8125,0.9075812101364136,1.0,0.0,3.0,1.0,0.0
12236640,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8446447253227234,0.4538466930389404,0.4121344685554504,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.943835198879242,0.6261032819747925,0.5952799916267395,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9223105311393738,0.5904646515846252,0.4141965806484222,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7944032549858093,0.3743283152580261,0.3588550090789795,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6827987432479858,0.2348949909210205,1.0794804096221924,285.0015563964844,284.95001220703125,300.3209228515625,289.11328125,298.17071533203125,297.2787780761719,284.9991455078125,1.0,0.6600109338760376,0.3905061185359955,0.3905061185359955,1.0,1.0,-3.434542417526245,1.0078965425491333,2.4266459941864014,0.2320792078971862,0.9046828746795654,0.9046828746795654,0.0,214.51528930664065,223.0,48825.1640625,0.0,3567.177734375,1.0,280.12139892578125,283.31298828125,292.1961975097656,295.4256286621094,293.1499938964844,293.1499938964844,279.75,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6635262966156006,3.66355037689209,8.955542512012471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7185.20458984375,0.0,1547.0166015625,1895.4371337890625,0.0,4300.0,0.9081677794456482,1.0,0.0,3.0,1.0,0.0
12236700,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8416784405708313,0.4526715576648712,0.4112001061439514,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9401873350143432,0.6250725984573364,0.5944705605506897,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9200836420059204,0.5918848514556885,0.4152694642543793,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7918891906738281,0.3740132451057434,0.3587079048156738,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6805473566055298,0.2346212565898895,1.078980803489685,284.9044189453125,284.95001220703125,300.3134765625,289.1088562011719,298.1625671386719,297.2723083496094,284.8923034667969,1.0,0.6610227227210999,0.3900004029273987,0.3900004029273987,1.0,1.0,-3.432960033416748,1.0058733224868774,2.427086591720581,0.2304436117410659,0.9035289883613586,0.9035289883613586,0.0,216.8963623046875,223.0,49669.3125,0.0,3577.360107421875,1.0,279.9091186523437,283.18328857421875,292.2309875488281,295.59576416015625,293.1499938964844,293.1499938964844,279.75,35912.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649322509765625,3.664956331253052,8.962417723523686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7048.3544921875,0.0,1549.188720703125,1895.4371337890625,0.0,4300.0,0.908514440059662,1.0,0.0,3.0,1.0,0.0
12236760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8385685086250305,0.4511826932430267,0.4100852310657501,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.936293601989746,0.6236873865127563,0.5934210419654846,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.917673647403717,0.5929835438728333,0.4161962270736694,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7891942858695984,0.3734500110149383,0.3583843410015106,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.6780938506126404,0.2341439723968505,1.0777502059936523,284.8138427734375,284.95001220703125,300.3059997558594,289.1043395996094,298.15283203125,297.2633361816406,284.8114013671875,1.0,0.66181480884552,0.3895899951457977,0.3895899951457977,1.0,1.0,-3.429607629776001,1.0035104751586914,2.4260971546173096,0.2289023399353027,0.9016433358192444,0.9016433358192444,0.0,219.30323791503903,226.0,49909.3828125,0.0,3583.440185546875,1.0,279.8214416503906,283.083984375,292.22576904296875,295.51824951171875,293.1499938964844,293.1499938964844,279.45001220703125,36049.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662950277328491,3.662974357604981,8.952727057476295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7332.88818359375,0.0,1547.9969482421875,1895.4371337890625,0.0,4300.0,0.9081807136535645,1.0,0.0,3.0,1.0,0.0
12236820,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8355668187141418,0.4497812390327453,0.4089138507843017,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9324768781661988,0.6223316788673401,0.5922585725784302,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.9154016971588136,0.5941585898399353,0.4170736670494079,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.7865569591522217,0.3728797137737274,0.3579614162445068,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.6756511330604553,0.2336262315511703,1.07602059841156,284.7163391113281,284.95001220703125,300.2984619140625,289.0997619628906,298.14385986328125,297.25555419921875,284.70416259765625,1.0,0.662427544593811,0.3891795873641968,0.3891795873641968,1.0,1.0,-3.425267457962036,1.000835418701172,2.4244320392608643,0.2272064089775085,0.8992325067520142,0.8992325067520142,0.0,221.57850646972656,226.0,50694.43359375,0.0,3586.376953125,1.0,279.61004638671875,282.95562744140625,292.26666259765625,295.6955871582031,293.1499938964844,293.1499938964844,279.45001220703125,36148.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659822225570679,3.659846305847168,8.937442430578812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7190.40380859375,0.0,1545.240966796875,1895.4371337890625,0.0,4300.0,0.9075284004211426,1.0,0.0,3.0,1.0,0.0
12236880,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.8325234651565552,0.4481182396411896,0.4076164662837982,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.9285808205604552,0.620693564414978,0.5909351706504822,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.9130892753601074,0.5950607061386108,0.4178444743156433,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7838608622550964,0.3721174299716949,0.3574211895465851,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.6731297373771667,0.2329548001289367,1.0737963914871216,284.626220703125,284.95001220703125,300.2908630371094,289.0951232910156,298.133544921875,297.2459716796875,284.6236572265625,1.0,0.6628676652908325,0.3887691497802734,0.3887691497802734,1.0,1.0,-3.419721841812134,0.9977515935897828,2.4219703674316406,0.2254147827625274,0.8960955739021301,0.8960955739021301,0.0,223.8264617919922,229.0,50882.42578125,0.0,3586.25732421875,1.0,279.52313232421875,282.8583374023437,292.26287841796875,295.61871337890625,293.1499938964844,293.1499938964844,279.75,36303.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529700756073,3.652994155883789,8.904007700039074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.83056640625,0.0,1538.747802734375,1895.4371337890625,0.0,4300.0,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12236940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.8297087550163269,0.4468399882316589,0.4063451588153839,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.9249576926231384,0.6193800568580627,0.5895978212356567,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.9110772609710692,0.5963428020477295,0.418630301952362,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7813578248023987,0.3715404272079468,0.3568516969680786,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.6707526445388794,0.23238106071949,1.0713404417037964,284.6864318847656,284.95001220703125,300.283203125,289.0904235839844,298.12567138671875,297.2397766113281,284.6973571777344,1.0,0.6631885766983032,0.3883587419986725,0.3883587419986725,1.0,1.0,-3.413887023925781,0.9945768117904664,2.4193103313446045,0.2235033065080642,0.894790768623352,0.894790768623352,0.0,225.8731231689453,229.0,50002.3515625,0.0,3584.275634765625,1.0,279.7066955566406,282.95166015625,292.1634826660156,295.31109619140625,293.1499938964844,293.1499938964844,279.75,36340.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458580493927,3.6458821296691895,8.869370731190429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6704.9775390625,0.0,1531.1082763671875,1895.4371337890625,0.0,4300.0,0.9046087265014648,1.0,0.0,3.0,1.0,0.0
12237000,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.82802814245224,0.4463858604431152,0.4056622385978699,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.9227492213249208,0.6188744902610779,0.5888326168060303,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9104382395744324,0.5984455943107605,0.4198701977729797,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7798987627029419,0.3714825212955475,0.3566251993179321,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.6692930459976196,0.2321657091379165,1.069877028465271,284.7662658691406,284.95001220703125,300.2754821777344,289.085693359375,298.12310791015625,297.2409362792969,284.76837158203125,1.0,0.6636257171630859,0.3879483044147491,0.3879483044147491,1.0,1.0,-3.411593437194824,0.9926051497459412,2.4189882278442383,0.2219152003526687,0.8944351673126221,0.8944351673126221,0.0,227.2227020263672,232.0,49658.2109375,0.0,3586.685791015625,1.0,279.7898254394531,283.04327392578125,292.11993408203125,295.3044738769531,293.1499938964844,293.1499938964844,280.04998779296875,36268.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414437294006334,3.641467809677124,8.847906656228588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6418.080078125,0.0,1525.6781005859375,1895.4371337890625,0.0,4300.0,0.9035651087760924,1.0,0.0,3.0,1.0,0.0
12237060,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.827042281627655,0.4461615085601806,0.4053744375705719,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9214372038841248,0.6186631917953491,0.5885152220726013,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9106212258338928,0.6007788181304932,0.4214130938053131,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7791250944137573,0.3716472089290619,0.3567011058330536,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6684748530387878,0.232140377163887,1.0694817304611206,284.8593139648437,284.95001220703125,300.2677307128906,289.0809326171875,298.1226501464844,297.2443542480469,284.871337890625,1.0,0.6642470359802246,0.3877065479755401,0.3877065479755401,1.0,1.0,-3.412332057952881,0.9921166896820068,2.420215368270874,0.2212060838937759,0.8946393728256226,0.8946393728256226,0.0,228.20181274414065,232.0,48780.10546875,0.0,3594.162841796875,1.0,280.00018310546875,283.1701354980469,292.0502624511719,295.0775146484375,293.1499938964844,293.1499938964844,280.04998779296875,36217.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99564129114151,1.0,0.0,0.0,3.637413024902344,3.637436866760254,8.828329214338737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6530.24462890625,0.0,1520.828857421875,1895.4371337890625,0.0,4263.13037109375,0.9026540517807008,1.0,0.0,3.0,1.0,0.0
12237120,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8265995383262634,0.4463836252689361,0.4054212868213653,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.920827865600586,0.6189436316490173,0.5885933637619019,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9114509224891664,0.6035739183425903,0.4232231974601745,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7788995504379272,0.3721586465835571,0.3570541739463806,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6681845784187317,0.2323901057243347,1.0701205730438232,284.9481811523437,284.95001220703125,300.2599182128906,289.0761108398437,298.1252136230469,297.2518310546875,284.9507141113281,1.0,0.6650897860527039,0.3874647617340088,0.3874647617340088,1.0,1.0,-3.415844917297364,0.9925973415374756,2.423247575759888,0.2208169102668762,0.8955919146537781,0.8955919146537781,0.0,228.91552734375,235.0,48502.703125,0.0,3606.735595703125,1.0,280.0880126953125,283.2693786621094,292.0479736328125,295.1304931640625,293.1499938964844,293.1499938964844,280.3500061035156,36098.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924153685569764,1.0,0.0,0.0,3.636540412902832,3.636564254760742,8.824093811199418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6275.2587890625,0.0,1518.978515625,1895.4371337890625,0.0,4235.6728515625,0.9023613333702089,1.0,0.0,3.0,1.0,0.0
12237180,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8263062238693237,0.4465928971767425,0.4056066572666168,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9204288125038148,0.6192748546600342,0.588875949382782,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9124535322189332,0.6063677072525024,0.4251473248004913,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.778861939907074,0.3727420568466186,0.3575750291347503,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6681127548217773,0.2327336370944976,1.071503758430481,285.04449462890625,284.95001220703125,300.2520446777344,289.0712890625,298.12774658203125,297.2591552734375,285.056640625,1.0,0.6661306619644165,0.3872229754924774,0.3872229754924774,1.0,1.0,-3.4210097789764404,0.99362975358963,2.427380084991455,0.220679685473442,0.8970654606819153,0.8970654606819153,0.0,229.6359100341797,235.0,47687.8203125,0.0,3623.33056640625,1.0,280.2990417480469,283.3978576660156,292.009521484375,294.94775390625,293.1499938964844,293.1499938964844,280.3500061035156,36014.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847503304481506,1.0,0.0,0.0,3.636530876159668,3.636554718017578,8.824047768030141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.83154296875,0.0,1518.34130859375,1895.4371337890625,0.0,4169.876953125,0.9023224711418152,1.0,0.0,3.0,1.0,0.0
12237240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8262193202972412,0.4471107125282287,0.4059688150882721,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.920293152332306,0.6199377179145813,0.58937668800354,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.9137057662010192,0.6094929575920105,0.4272230565547943,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7790446281433105,0.3735638260841369,0.358262151479721,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.668276309967041,0.2332715392112732,1.0735752582550049,285.134765625,284.95001220703125,300.2441101074219,289.0664367675781,298.1322326660156,297.2691650390625,285.1373596191406,1.0,0.6673702597618103,0.3869812190532684,0.3869812190532684,1.0,1.0,-3.427856922149658,0.9952285885810852,2.4326281547546387,0.2206921875476837,0.8992767333984375,0.8992767333984375,0.0,230.3179931640625,238.0,47463.05859375,0.0,3643.8017578125,1.0,280.3870544433594,283.4971618652344,292.0264892578125,295.0307006835937,293.1499938964844,293.1499938964844,280.6499938964844,35873.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813882112503052,1.0,0.0,0.0,3.639992475509644,3.640016555786133,8.840855230118905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.7392578125,0.0,1521.1229248046875,1895.4371337890625,0.0,4140.77880859375,0.9029815196990968,1.0,0.0,3.0,1.0,0.0
12237300,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.826097846031189,0.4475388526916504,0.4063810110092163,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.9201199412345886,0.6205508708953857,0.5899671912193298,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.9149086475372314,0.6125409603118896,0.4293466508388519,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7792235612869263,0.3743834197521209,0.3590377569198608,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.6684777140617371,0.2338414490222931,1.076101303100586,285.231689453125,284.95001220703125,300.2361755371094,289.06158447265625,298.13592529296875,297.278076171875,285.2437744140625,1.0,0.668770968914032,0.386739432811737,0.386739432811737,1.0,1.0,-3.4355876445770264,0.9971184134483336,2.438469171524048,0.2208586782217025,0.9020044207572936,0.9020044207572936,0.0,231.1242828369141,238.0,46688.64453125,0.0,3667.207763671875,1.0,280.5983581542969,283.6250305175781,291.9974365234375,294.8660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35775.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974021017551422,1.0,0.0,0.0,3.644553899765015,3.644577980041504,8.863027005645563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6284.74462890625,0.0,1525.437744140625,1895.4371337890625,0.0,4076.53759765625,0.9039525985717772,1.0,0.0,3.0,1.0,0.0
12237360,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.8260803818702698,0.4482264518737793,0.4069149196147918,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.920069456100464,0.6214287281036377,0.5906988382339478,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.916237771511078,0.6158730983734131,0.4315802752971649,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.7795100212097168,0.3753886222839355,0.3599221706390381,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.6688018441200256,0.2345582842826843,1.0790833234786987,285.3221435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.1407165527344,297.2890930175781,285.3246154785156,1.0,0.6703288555145264,0.3863100111484527,0.3863100111484527,1.0,1.0,-3.4444425106048584,0.9988648295402528,2.445577621459961,0.220583975315094,0.9054621458053588,0.9054621458053588,0.0,231.9475860595703,241.0,46498.37109375,0.0,3693.548095703125,1.0,280.68682861328125,283.7234802246094,292.018798828125,294.9583740234375,293.1499938964844,293.1499938964844,280.3500061035156,35627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971146285533905,1.0,0.0,0.0,3.652642726898194,3.6526668071746826,8.902412105271651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.576171875,0.0,1533.3201904296875,1895.4371337890625,0.0,4051.29833984375,0.9056425094604492,1.0,0.0,3.0,1.0,0.0
12237420,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8259240388870239,0.4485453069210052,0.4074349105358124,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9198452234268188,0.6219809055328369,0.5914409756660461,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.9173853397369384,0.6188338398933411,0.4338102638721466,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.7796826958656311,0.376209944486618,0.3608361780643463,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.6690547466278076,0.2351784706115722,1.082289218902588,285.2618103027344,284.95001220703125,300.2200927734375,289.0519104003906,298.1428527832031,297.29644775390625,285.2511291503906,1.0,0.671996533870697,0.3858805894851684,0.3858805894851684,1.0,1.0,-3.453601598739624,1.0006656646728516,2.4529359340667725,0.2203859239816665,0.90708589553833,0.90708589553833,0.0,232.94888305664065,241.0,47401.79296875,0.0,3721.79345703125,1.0,280.5025634765625,283.62994384765625,292.1122436523437,295.2734680175781,293.1499938964844,293.1499938964844,280.3500061035156,35596.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820947647094728,1.0,0.0,0.0,3.660860300064087,3.660884380340576,8.942513431975385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6736.8857421875,0.0,1542.253662109375,1895.4371337890625,0.0,4146.9052734375,0.9074103236198424,1.0,0.0,3.0,1.0,0.0
12237480,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8247073888778687,0.4480448067188263,0.4073732495307922,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9183138608932496,0.6217109560966492,0.5916017889976501,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9172041416168212,0.6209657788276672,0.4355823695659637,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7788811922073364,0.3765066266059875,0.361403614282608,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.6684574484825134,0.235438585281372,1.0844972133636477,285.18292236328125,284.95001220703125,300.2120056152344,289.047119140625,298.1390075683594,297.29559326171875,285.180908203125,1.0,0.6735382080078125,0.3854511678218841,0.3854511678218841,1.0,1.0,-3.459201574325561,1.0012606382369995,2.4579408168792725,0.219867467880249,0.9077789783477784,0.9077789783477784,0.0,234.6425170898437,244.0,47765.55859375,0.0,3745.50927734375,1.0,280.41961669921875,283.5389709472656,292.1185302734375,295.25634765625,293.1499938964844,293.1499938964844,280.04998779296875,35664.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904991388320924,1.0,0.0,0.0,3.666543483734131,3.66656756401062,8.970299631982925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7029.20654296875,0.0,1549.1278076171875,1895.4371337890625,0.0,4219.296875,0.908737063407898,1.0,0.0,3.0,1.0,0.0
12237540,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8228369355201721,0.4473103284835815,0.4069166481494903,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9159620404243468,0.621123731136322,0.5912970900535583,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.91621994972229,0.622871458530426,0.4370519518852234,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.777437150478363,0.3765722513198852,0.3616625368595123,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.6672607660293579,0.2355048209428787,1.085626482963562,285.08917236328125,284.95001220703125,300.203857421875,289.0423278808594,298.1335144042969,297.2925720214844,285.0774230957031,1.0,0.6748852133750916,0.3850217461585998,0.3850217461585998,1.0,1.0,-3.46172833442688,1.0008255243301392,2.460902690887451,0.2189301401376724,0.9078922271728516,0.9078922271728516,0.0,236.70640563964844,244.0,48677.64453125,0.0,3763.920654296875,1.0,280.207763671875,283.4110107421875,292.1465148925781,295.44696044921875,293.1499938964844,293.1499938964844,280.04998779296875,35714.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67183256149292,3.671856880187988,8.996199198918475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6900.80517578125,0.0,1555.4456787109375,1895.4371337890625,0.0,4300.0,0.9099314212799072,1.0,0.0,3.0,1.0,0.0
12237600,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8204523324966431,0.4461253583431244,0.4061206579208374,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9129937291145324,0.6200210452079773,0.5905740857124329,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9146188497543336,0.6243105530738831,0.4382520020008087,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7754837870597839,0.3762790858745575,0.3616339564323425,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6655745506286621,0.2352891564369201,1.0856961011886597,285.0013427734375,284.95001220703125,300.1956787109375,289.0375671386719,298.1249389648437,297.285400390625,284.9989318847656,1.0,0.6759988069534302,0.3845923244953155,0.3845923244953155,1.0,1.0,-3.46140193939209,0.9994314908981324,2.461970329284668,0.2177003622055053,0.9072803854942322,0.9072803854942322,0.0,239.03985595703125,247.0,48971.71484375,0.0,3776.90966796875,1.0,280.1209411621094,283.31280517578125,292.1329040527344,295.3656616210937,293.1499938964844,293.1499938964844,279.75,35826.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674170017242432,3.6741943359375,9.007655989989872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7183.55126953125,0.0,1558.917724609375,1895.4371337890625,0.0,4300.0,0.910545289516449,1.0,0.0,3.0,1.0,0.0
12237660,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8179424405097961,0.4449501037597656,0.4051851630210876,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9099165797233582,0.6188470125198364,0.5896278619766235,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9129055738449096,0.6257588863372803,0.439342200756073,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7733843326568604,0.3759052157402038,0.361429214477539,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6637110114097595,0.2349739670753479,1.0849980115890503,284.9034118652344,284.95001220703125,300.1874694824219,289.0328674316406,298.1166381835937,297.2786865234375,284.89141845703125,1.0,0.6769043207168579,0.3841650784015655,0.3841650784015655,1.0,1.0,-3.4593660831451416,0.99747496843338,2.461890935897827,0.2162173241376876,0.9061123132705688,0.9061123132705688,0.0,241.36219787597656,247.0,49815.40625,0.0,3785.617431640625,1.0,279.9083557128906,283.18243408203125,292.1727294921875,295.5429992675781,293.1499938964844,293.1499938964844,279.75,35907.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675652027130127,3.6756763458251953,9.014923989525414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7046.8125,0.0,1561.199951171875,1895.4371337890625,0.0,4300.0,0.9109107255935668,1.0,0.0,3.0,1.0,0.0
12237720,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8152363300323486,0.443464070558548,0.4040677547454834,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.906703531742096,0.6173220276832581,0.588442325592041,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9110077619552612,0.6268712282180786,0.4402783811092376,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7711066007614136,0.3752829730510711,0.3610477149486542,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.6616532206535339,0.2344562858343124,1.0835754871368408,284.8135681152344,284.95001220703125,300.17919921875,289.0282287597656,298.1064453125,297.2694396972656,284.8110046386719,1.0,0.6776004433631897,0.3837378621101379,0.3837378621101379,1.0,1.0,-3.4555578231811523,0.9949246048927308,2.460633039474488,0.2145763635635376,0.9042275547981262,0.9042275547981262,0.0,243.7236785888672,250.0,50047.96484375,0.0,3790.167724609375,1.0,279.8217468261719,283.0839538574219,292.1692810058594,295.4684143066406,293.1499938964844,293.1499938964844,279.45001220703125,36044.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673764944076538,3.6737892627716064,9.005669880934875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7334.1337890625,0.0,1560.1014404296875,1895.4371337890625,0.0,4300.0,0.9105976223945618,1.0,0.0,3.0,1.0,0.0
12237780,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.8125707507133484,0.4420692324638366,0.4029025733470917,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9036612510681152,0.6158334612846375,0.5871542692184448,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.90923011302948,0.628072202205658,0.4411725103855133,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.7688749432563782,0.3746590912342071,0.3605728447437286,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.6595984697341919,0.2339027673006057,1.0816758871078491,284.7146911621094,284.95001220703125,300.1708984375,289.02362060546875,298.0971374511719,297.261474609375,284.7025756835937,1.0,0.6781281232833862,0.3833106160163879,0.3833106160163879,1.0,1.0,-3.45082688331604,0.9920706152915956,2.4587562084198,0.2127735465764999,0.9017916321754456,0.9017916321754456,0.0,245.95155334472656,250.0,50835.55859375,0.0,3791.647705078125,1.0,279.6094055175781,282.9542541503906,292.2117919921875,295.64813232421875,293.1499938964844,293.1499938964844,279.45001220703125,36144.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670711040496826,3.670735359191896,8.990704145617201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7189.8857421875,0.0,1557.421630859375,1895.4371337890625,0.0,4300.0,0.9099618196487428,1.0,0.0,3.0,1.0,0.0
12237840,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.8097856044769287,0.4404142796993255,0.4016106724739074,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.9006268382072449,0.6140648722648621,0.5857064723968506,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.9073957204818726,0.6289844512939453,0.4419530034065246,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.7665764093399048,0.3738422989845276,0.3599807620048523,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.6574615240097046,0.2331961244344711,1.0792888402938845,284.62457275390625,284.95001220703125,300.1625671386719,289.01910400390625,298.08642578125,297.2516174316406,284.6220092773437,1.0,0.6784910559654236,0.3828833699226379,0.3828833699226379,1.0,1.0,-3.444891452789306,0.9888135194778442,2.456077814102173,0.2108826041221618,0.8986435532569885,0.8986435532569885,0.0,248.1621856689453,253.0,51019.59375,0.0,3790.04638671875,1.0,279.5227966308594,282.8569641113281,292.20855712890625,295.5717468261719,293.1499938964844,293.1499938964844,279.75,36298.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639564037323,3.663980484008789,8.957645718510321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6639.6552734375,0.0,1550.99462890625,1895.4371337890625,0.0,4300.0,0.9085736274719238,1.0,0.0,3.0,1.0,0.0
12237900,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.807135820388794,0.4391397833824157,0.4003446102142334,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.8977912068367004,0.6126211285591125,0.5842469334602356,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9058077335357666,0.6302992701530457,0.4427511692047119,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.7644333243370056,0.3732142448425293,0.3593609929084778,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.6554362177848816,0.2325901687145233,1.076678991317749,284.6849670410156,284.95001220703125,300.1542053222656,289.0146789550781,298.0782775878906,297.245361328125,284.6957702636719,1.0,0.6787421107292175,0.3824561536312103,0.3824561536312103,1.0,1.0,-3.4386849403381348,0.9854729771614076,2.453211784362793,0.2088739424943924,0.8973308801651001,0.8973308801651001,0.0,250.1761474609375,253.0,50129.52734375,0.0,3786.629638671875,1.0,279.70703125,282.9505920410156,292.1090087890625,295.2637634277344,293.1499938964844,293.1499938964844,279.75,36335.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656929254531861,3.6569533348083496,8.923318546294468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.35302734375,0.0,1543.40966796875,1895.4371337890625,0.0,4300.0,0.9070804715156556,1.0,0.0,3.0,1.0,0.0
12237960,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.8055195212364197,0.4386743903160095,0.3996548652648926,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8960298299789429,0.6119760870933533,0.5833529233932495,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9053844213485718,0.6324654221534729,0.4440231621265411,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7631789445877075,0.373107373714447,0.3590863645076751,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.6541832685470581,0.2323453575372696,1.075074553489685,284.7647705078125,284.95001220703125,300.14581298828125,289.01031494140625,298.0761108398437,297.2466125488281,284.7667541503906,1.0,0.6791154146194458,0.3822395503520965,0.3822395503520965,1.0,1.0,-3.4360387325286865,0.9839130640029908,2.4521257877349854,0.2077611088752746,0.8969607353210449,0.8969607353210449,0.0,251.5027618408203,256.0,49780.41015625,0.0,3787.93017578125,1.0,279.7904052734375,283.04229736328125,292.06512451171875,295.2568359375,293.1499938964844,293.1499938964844,280.04998779296875,36266.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652545213699341,3.65256929397583,8.901936325855786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6415.46826171875,0.0,1537.993896484375,1895.4371337890625,0.0,4300.0,0.9060445427894592,1.0,0.0,3.0,1.0,0.0
12238020,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8045771718025208,0.4384416937828064,0.3993612229824066,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8949682116508484,0.6116282343864441,0.5829086303710938,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9056681394577026,0.6348667144775391,0.4456114768981933,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7625226378440857,0.3732271492481231,0.3591190576553345,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6534867882728577,0.2322947084903717,1.074557900428772,284.8573913574219,284.95001220703125,300.13739013671875,289.00604248046875,298.0757141113281,297.2501525878906,284.8692626953125,1.0,0.6796767711639404,0.3820229470729828,0.3820229470729828,1.0,1.0,-3.436474323272705,0.983417510986328,2.453056812286377,0.2070984840393066,0.8971464037895203,0.8971464037895203,0.0,252.4594573974609,256.0,48896.15234375,0.0,3794.623779296875,1.0,280.000732421875,283.16876220703125,291.9920654296875,295.0284423828125,293.1499938964844,293.1499938964844,280.04998779296875,36216.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978621602058412,1.0,0.0,0.0,3.6485190391540527,3.648543119430542,8.882322504177864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6526.56591796875,0.0,1533.1385498046875,1895.4371337890625,0.0,4281.94970703125,0.9051356315612792,1.0,0.0,3.0,1.0,0.0
12238080,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8041632175445557,0.4386474192142486,0.3993968367576599,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8944509625434875,0.6117666959762573,0.5828565359115601,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.906501531600952,0.6377397179603577,0.4474724233150482,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7623392343521118,0.3736943006515503,0.3594304323196411,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6532455682754517,0.2325211316347122,1.0750885009765625,284.945556640625,284.95001220703125,300.12890625,289.0018920898437,298.078369140625,297.2578125,284.94805908203125,1.0,0.6804620027542114,0.3818063735961914,0.3818063735961914,1.0,1.0,-3.4396979808807373,0.9838522672653198,2.455845594406128,0.2067147195339203,0.8980744481086731,0.8980744481086731,0.0,253.15928649902344,259.0,48617.12890625,0.0,3806.678955078125,1.0,280.08807373046875,283.267333984375,291.9842224121094,295.0758972167969,293.1499938964844,293.1499938964844,280.3500061035156,36099.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953503012657166,1.0,0.0,0.0,3.647599697113037,3.6476237773895264,8.877846653376764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6268.4775390625,0.0,1531.2462158203125,1895.4371337890625,0.0,4260.65966796875,0.9048346281051636,1.0,0.0,3.0,1.0,0.0
12238140,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8038941025733948,0.4388413727283478,0.3995682895183563,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8940977454185486,0.6119566559791565,0.583006739616394,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9074787497520448,0.6406009793281555,0.4494438171386719,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7623201608657837,0.3742332458496094,0.3599094748497009,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6531983613967896,0.232842668890953,1.0763707160949707,285.0421447753906,284.95001220703125,300.12042236328125,288.9978332519531,298.08087158203125,297.26519775390625,285.0541687011719,1.0,0.6814455986022949,0.3815897703170776,0.3815897703170776,1.0,1.0,-3.4445724487304688,0.9848317503929138,2.45974063873291,0.2065771669149398,0.8995340466499329,0.8995340466499329,0.0,253.8740234375,259.0,47795.3515625,0.0,3822.914306640625,1.0,280.2994689941406,283.3960876464844,291.94195556640625,294.8879699707031,293.1499938964844,293.1499938964844,280.3500061035156,36017.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988032341003418,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877495361048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.59375,0.0,1530.5472412109375,1895.4371337890625,0.0,4198.14306640625,0.9047830700874328,1.0,0.0,3.0,1.0,0.0
12238200,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8038322925567627,0.4393401145935058,0.3999156057834625,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.8939559459686279,0.6124765276908875,0.5833751559257507,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.908677577972412,0.643803060054779,0.4515699446201324,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.762497067451477,0.3750115931034088,0.3605560064315796,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.653361439704895,0.2333604246377945,1.07835054397583,285.13189697265625,284.95001220703125,300.1119079589844,288.993896484375,298.0854187011719,297.2753295898437,285.13446044921875,1.0,0.6826280355453491,0.3813731670379638,0.3813731670379638,1.0,1.0,-3.451143980026245,0.9863760471343994,2.4647679328918457,0.2065840661525726,0.9017210006713868,0.9017210006713868,0.0,254.5536346435547,262.0,47569.1953125,0.0,3843.193603515625,1.0,280.3870849609375,283.4949035644531,291.9568786621094,294.96795654296875,293.1499938964844,293.1499938964844,280.04998779296875,35878.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984805703163147,1.0,0.0,0.0,3.6508772373199454,3.650901317596436,8.893808285392879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6909.806640625,0.0,1533.239013671875,1895.4371337890625,0.0,4170.35498046875,0.9054194688796996,1.0,0.0,3.0,1.0,0.0
12238260,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8036731481552124,0.4394993782043457,0.4002748131752014,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8937243819236755,0.6127116084098816,0.5837966799736023,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9097617268562316,0.6466352343559265,0.4537070691585541,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7626225352287292,0.3756381273269653,0.361268401145935,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6535199880599976,0.2338141202926635,1.0807249546051023,285.0726318359375,284.95001220703125,300.1033630371094,288.9900817871094,298.08721923828125,297.2821350097656,285.06201171875,1.0,0.6839584708213806,0.3810138404369354,0.3810138404369354,1.0,1.0,-3.458369255065918,0.9877296686172484,2.47063946723938,0.2063508778810501,0.9020944833755492,0.9020944833755492,0.0,255.4058837890625,262.0,48431.4609375,0.0,3866.180908203125,1.0,280.20361328125,283.4037780761719,292.0454406738281,295.27447509765625,293.1499938964844,293.1499938964844,280.04998779296875,35854.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949422478675842,1.0,0.0,0.0,3.654253721237183,3.654277801513672,8.910266728889837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6844.45068359375,0.0,1536.814208984375,1895.4371337890625,0.0,4257.19287109375,0.9061079025268556,1.0,0.0,3.0,1.0,0.0
12238320,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8024955987930298,0.438874751329422,0.4000850915908813,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8924943804740906,0.6121671199798584,0.5836787819862366,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9097204208374025,0.648628294467926,0.4553825259208679,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.761936604976654,0.3757646381855011,0.3616618812084198,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6529910564422607,0.2339338064193725,1.082234025001526,284.9945373535156,284.95001220703125,300.09478759765625,288.98638916015625,298.0832214355469,297.2810363769531,284.9925537109375,1.0,0.6851998567581177,0.380654513835907,0.380654513835907,1.0,1.0,-3.462313175201416,0.987956702709198,2.474356412887573,0.2058164924383163,0.9015394449234008,0.9015394449234008,0.0,256.9490051269531,265.0,48759.04296875,0.0,3885.131103515625,1.0,280.1206970214844,283.314697265625,292.0535888671875,295.2529296875,293.1499938964844,293.1499938964844,279.75,35929.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654947280883789,3.6549713611602783,8.913648912312055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7139.92529296875,0.0,1538.15087890625,1895.4371337890625,0.0,4300.0,0.9063231348991394,1.0,0.0,3.0,1.0,0.0
12238380,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8006821870803833,0.4380354285240173,0.3995231091976166,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8906150460243225,0.6113333702087402,0.5831271409988403,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9089911580085754,0.6504076719284058,0.456758588552475,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7607035040855408,0.3756783604621887,0.3617663979530334,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6519637107849121,0.2338793575763702,1.0827651023864746,284.9022521972656,284.95001220703125,300.086181640625,288.9828796386719,298.0777282714844,297.2779846191406,284.8905639648437,1.0,0.6862809658050537,0.3802951872348785,0.3802951872348785,1.0,1.0,-3.463397979736328,0.9872362017631532,2.4761617183685303,0.2048997431993484,0.9004203677177429,0.9004203677177429,0.0,258.8693542480469,265.0,49631.0703125,0.0,3899.2001953125,1.0,279.9096069335937,283.1895751953125,292.1074523925781,295.4551086425781,293.1499938964844,293.1499938964844,279.75,35984.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655189752578736,3.6552135944366455,8.91483125542436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7013.9833984375,0.0,1538.8336181640625,1895.4371337890625,0.0,4300.0,0.9063903093338012,1.0,0.0,3.0,1.0,0.0
