time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7983652949333191,0.436764508485794,0.3986401557922363,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8882189989089966,0.610009491443634,0.5821831822395325,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9077265858650208,0.6517176032066345,0.4578668773174286,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.7590293288230896,0.3752480745315552,0.3615993559360504,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6505206823348999,0.2335585206747055,1.0823169946670532,284.8154602050781,284.95001220703125,300.0775756835937,288.9794921875,298.0693054199219,297.2709350585937,284.8130798339844,1.0,0.6871598958969116,0.3799358606338501,0.3799358606338501,1.0,1.0,-3.461801290512085,0.9856238961219788,2.476177215576172,0.203720822930336,0.898579478263855,0.898579478263855,0.0,261.06964111328125,268.0,49892.33203125,0.0,3908.21240234375,1.0,279.8223876953125,283.0933532714844,292.11309814453125,295.3959045410156,293.1499938964844,293.1499938964844,280.04998779296875,36103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652320623397827,3.652344703674317,8.900841521608527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.0205078125,0.0,1536.5235595703125,1895.4371337890625,0.0,4300.0,0.905845046043396,1.0,0.0,3.0,1.0,0.0
12238500,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7959913611412048,0.4357639849185943,0.3976659476757049,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8857463598251343,0.6088674664497375,0.5810707807540894,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9064280986785888,0.6533368229866028,0.4589045643806457,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7572709321975708,0.3748992681503296,0.3612911999225616,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6489626169204712,0.2332482635974884,1.081228494644165,284.8768920898437,284.95001220703125,300.0689392089844,288.97625732421875,298.0627136230469,297.2664794921875,284.8876647949219,1.0,0.6878703832626343,0.3795765042304992,0.3795765042304992,1.0,1.0,-3.458858013153076,0.9835711121559144,2.475286960601806,0.2022956609725952,0.8985579609870911,0.8985579609870911,0.0,263.2284851074219,268.0,49062.984375,0.0,3913.607421875,1.0,280.0058898925781,283.1861267089844,292.01959228515625,295.10076904296875,293.1499938964844,293.1499938964844,280.04998779296875,36113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496427059173584,3.649666547775269,8.887793683243217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6556.515625,0.0,1533.6170654296875,1895.4371337890625,0.0,4300.0,0.9053028225898744,1.0,0.0,3.0,1.0,0.0
12238560,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7945245504379272,0.4355003833770752,0.3971903026103973,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8841421604156494,0.6084291934967041,0.5804165005683899,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9061096906661988,0.6557614803314209,0.4603732228279114,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7562100887298584,0.3749986886978149,0.3612476885318756,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6479865908622742,0.2332310527563095,1.0808104276657104,284.95709228515625,284.95001220703125,300.0602722167969,288.97320556640625,298.0613708496094,297.26910400390625,284.9590759277344,1.0,0.6886414885520935,0.3792469799518585,0.3792469799518585,1.0,1.0,-3.458700656890869,0.9825304746627808,2.476170063018799,0.2011621445417404,0.8994739651679993,0.8994739651679993,0.0,264.7676086425781,271.0,48760.984375,0.0,3922.320556640625,1.0,280.0895080566406,283.2770690917969,291.9801940917969,295.1019897460937,293.1499938964844,293.1499938964844,280.3500061035156,36024.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649901866912842,3.649925947189331,8.889056175576115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6281.685546875,0.0,1533.239501953125,1895.4371337890625,0.0,4300.0,0.9052900671958924,1.0,0.0,3.0,1.0,0.0
12238620,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7936499118804932,0.4354293644428253,0.3970634937286377,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.883128821849823,0.608232319355011,0.5801442265510559,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9064064621925354,0.6583797335624695,0.4621278345584869,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7556412220001221,0.3752760887145996,0.3614563345909118,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6474528908729553,0.2333585619926452,1.081225872039795,285.0494689941406,284.95001220703125,300.0516052246094,288.9703063964844,298.06134033203125,297.2734680175781,285.0611877441406,1.0,0.6895419359207153,0.3789174556732178,0.3789174556732178,1.0,1.0,-3.461077690124512,0.9823304414749146,2.4787473678588867,0.2003713399171829,0.9009383916854858,0.9009383916854858,0.0,265.9544982910156,271.0,47915.45703125,0.0,3935.308349609375,1.0,280.2998046875,283.40191650390625,291.92071533203125,294.8851013183594,293.1499938964844,293.1499938964844,280.3500061035156,35960.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924951195716858,1.0,0.0,0.0,3.6507534980773926,3.650777578353882,8.893205745152954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6396.0234375,0.0,1533.7098388671875,1895.4371337890625,0.0,4236.35400390625,0.9054599404335022,1.0,0.0,3.0,1.0,0.0
12238680,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7932546734809875,0.4357670247554779,0.3972347378730774,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.882601261138916,0.6084835529327393,0.5802202820777893,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.907206654548645,0.6614484190940857,0.4641350209712982,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7554839849472046,0.3758678436279297,0.3619057238101959,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.6473029255867004,0.233727216720581,1.0824992656707764,285.1366577148437,284.95001220703125,300.0429077148437,288.96759033203125,298.06414794921875,297.2816772460937,285.1390686035156,1.0,0.6906132102012634,0.378587931394577,0.378587931394577,1.0,1.0,-3.46585464477539,0.9829238653182985,2.482930898666382,0.1998049616813659,0.9031306505203248,0.9031306505203248,0.0,266.87469482421875,274.0,47671.703125,0.0,3952.7802734375,1.0,280.3871154785156,283.49853515625,291.9281921386719,294.9503479003906,293.1499938964844,293.1499938964844,280.04998779296875,35836.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885401725769044,1.0,0.0,0.0,3.654784202575684,3.654808282852173,8.912854241316381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.37353515625,0.0,1537.2747802734375,1895.4371337890625,0.0,4202.5048828125,0.9062605500221252,1.0,0.0,3.0,1.0,0.0
12238740,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7929292917251587,0.4358254075050354,0.39748415350914,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8821637034416199,0.6085278987884521,0.580434262752533,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9080684781074524,0.6641902327537537,0.4662007093429565,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7554214596748352,0.3763584494590759,0.3624736964702606,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6472724080085754,0.234067365527153,1.0843185186386108,285.0756530761719,284.95001220703125,300.0342102050781,288.965087890625,298.0649719238281,297.2871398925781,285.0649719238281,1.0,0.6918243765830994,0.3782584071159363,0.3782584071159363,1.0,1.0,-3.4717700481414795,0.9838851094245912,2.487884998321533,0.1994546502828598,0.9035064578056335,0.9035064578056335,0.0,267.83319091796875,274.0,48524.6796875,0.0,3973.38916015625,1.0,280.203369140625,283.4058532714844,292.0146789550781,295.25079345703125,293.1499938964844,293.1499938964844,280.04998779296875,35822.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978972673416138,1.0,0.0,0.0,3.658675193786621,3.6586992740631104,8.931842216952646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6845.04296875,0.0,1541.510009765625,1895.4371337890625,0.0,4282.24658203125,0.9070727825164796,1.0,0.0,3.0,1.0,0.0
12238800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7917270064353943,0.4351386725902557,0.3972253501415252,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.880892813205719,0.6078462600708008,0.5801668167114258,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9079679250717164,0.6661050319671631,0.4678190052509308,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7546898126602173,0.3763831555843353,0.3627586960792541,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6466827392578125,0.2341000288724899,1.0853936672210691,284.9966125488281,284.95001220703125,300.0254821777344,288.9627685546875,298.060302734375,297.2850341796875,284.9945983886719,1.0,0.6929492950439453,0.3779288828372955,0.3779288828372955,1.0,1.0,-3.474729299545288,0.983862280845642,2.4908671379089355,0.1988764703273773,0.9029560089111328,0.9029560089111328,0.0,269.4066467285156,277.0,48843.55859375,0.0,3990.206787109375,1.0,280.1205749511719,283.3159484863281,292.0297546386719,295.2305603027344,293.1499938964844,293.1499938964844,279.75,35904.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659777879714966,3.659801959991455,8.937226425587141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7142.22412109375,0.0,1543.3602294921875,1895.4371337890625,0.0,4300.0,0.9073851108551024,1.0,0.0,3.0,1.0,0.0
12238860,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7899731993675232,0.4342578947544098,0.3966182172298431,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8790733218193054,0.6069084405899048,0.57950359582901,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9072779417037964,0.6678227186203003,0.4691479206085205,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7534990906715393,0.3762188255786896,0.3627799451351166,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6456775665283203,0.2339787185192108,1.085585594177246,284.9033508300781,284.95001220703125,300.0167541503906,288.9606628417969,298.0542907714844,297.28125,284.8916931152344,1.0,0.6939226984977722,0.3775773644447326,0.3775773644447326,1.0,1.0,-3.47506046295166,0.9829124212265016,2.492147922515869,0.1978859156370163,0.9018349051475524,0.9018349051475524,0.0,271.3145446777344,277.0,49711.58203125,0.0,4002.3701171875,1.0,279.90924072265625,283.18994140625,292.0886535644531,295.43865966796875,293.1499938964844,293.1499938964844,279.75,35965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660333156585693,3.660357236862183,8.939937856666802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.515625,0.0,1544.4365234375,1895.4371337890625,0.0,4300.0,0.9075266122817992,1.0,0.0,3.0,1.0,0.0
12238920,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7877694964408875,0.4329604208469391,0.3957049250602722,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8768022060394287,0.6055037379264832,0.5784730911254883,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9061135649681092,0.6690738797187805,0.4702134132385254,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7519242763519287,0.3757263123989105,0.3625468015670776,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.6443124413490295,0.2336057126522064,1.0848703384399414,284.816162109375,284.95001220703125,300.00799560546875,288.9587707519531,298.04541015625,297.2735900878906,284.81378173828125,1.0,0.6947049498558044,0.3772258460521698,0.3772258460521698,1.0,1.0,-3.472870349884033,0.9811252355575562,2.4917452335357666,0.1966528296470642,0.8999947905540466,0.8999947905540466,0.0,273.48150634765625,280.0,49967.92578125,0.0,4009.66552734375,1.0,279.8222351074219,283.09332275390625,292.0970764160156,295.38287353515625,293.1499938964844,293.1499938964844,279.45001220703125,36087.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657721996307373,3.6577460765838623,8.927187877816323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.49462890625,0.0,1542.435791015625,1895.4371337890625,0.0,4300.0,0.9070416688919068,1.0,0.0,3.0,1.0,0.0
12238980,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7854654788970947,0.4316888153553009,0.3946720361709595,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.8744177222251892,0.6040571331977844,0.5772539973258972,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.904865860939026,0.6703587174415588,0.4711809158325195,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.7502361536026001,0.3751766085624695,0.3621624708175659,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.6428124308586121,0.2331569492816925,1.0835052728652954,284.7198486328125,284.95001220703125,299.9992370605469,288.95709228515625,298.0369567871094,297.2666320800781,284.7079772949219,1.0,0.6953182220458984,0.3768743574619293,0.3768743574619293,1.0,1.0,-3.46922254562378,0.9788620471954346,2.4903604984283447,0.1951977014541626,0.8976183533668518,0.8976183533668518,0.0,275.64208984375,280.0,50769.171875,0.0,4013.218017578125,1.0,279.61053466796875,282.966064453125,292.147216796875,295.5734558105469,293.1499938964844,293.1499938964844,279.45001220703125,36177.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654142618179321,3.6541666984558105,8.909724442673905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7168.2119140625,0.0,1539.1085205078125,1895.4371337890625,0.0,4300.0,0.906280279159546,1.0,0.0,3.0,1.0,0.0
12239040,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.7829990983009338,0.4301280975341797,0.3934763967990875,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.8718733787536621,0.6022895574569702,0.5758249163627625,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.9034662842750548,0.6713033318519592,0.4719985723495483,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.7484022974967957,0.3743966519832611,0.3616211414337158,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.6411581039428711,0.2325251996517181,1.081513524055481,284.63140869140625,284.95001220703125,299.990478515625,288.95562744140625,298.0267333984375,297.2572631835937,284.6289367675781,1.0,0.6957573294639587,0.3765228390693664,0.3765228390693664,1.0,1.0,-3.4640071392059326,0.9760816693305968,2.4879255294799805,0.1936164945363998,0.8945316672325134,0.8945316672325134,0.0,277.8511657714844,283.0,50967.65234375,0.0,4013.06591796875,1.0,279.5235595703125,282.86981201171875,292.1495361328125,295.5054626464844,293.1499938964844,293.1499938964844,279.75,36323.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646964073181152,3.6469881534576416,8.87475266608817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6623.7470703125,0.0,1532.2113037109375,1895.4371337890625,0.0,4300.0,0.9047935605049132,1.0,0.0,3.0,1.0,0.0
12239100,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.7806490063667297,0.4289125502109527,0.3922797441482544,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.8694398999214172,0.6008200645446777,0.5743533372879028,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.9022135734558104,0.6726471185684204,0.472815603017807,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.7466399073600769,0.3737775683403015,0.361023485660553,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.639535665512085,0.2319700717926025,1.0791882276535034,284.6917724609375,284.95001220703125,299.981689453125,288.9544372558594,298.0182189941406,297.250244140625,284.7025146484375,1.0,0.6960723996162415,0.376171350479126,0.376171350479126,1.0,1.0,-3.458261489868164,0.9731332659721376,2.485128164291382,0.1918875724077224,0.8932648301124573,0.8932648301124573,0.0,279.8987121582031,283.0,50088.8828125,0.0,4010.619140625,1.0,279.70654296875,282.9627380371094,292.0543212890625,295.2037048339844,293.1499938964844,293.1499938964844,279.75,36353.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639651298522949,3.63967537879944,8.839198244459112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6686.298828125,0.0,1524.32275390625,1895.4371337890625,0.0,4300.0,0.9032326936721802,1.0,0.0,3.0,1.0,0.0
12239160,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7792260646820068,0.4284738302230835,0.3916279375553131,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.8678941130638123,0.6001170873641968,0.5734221935272217,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.9019219279289246,0.6748654842376709,0.4741173088550567,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7455881237983704,0.3736611306667328,0.3607497215270996,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.6385172605514526,0.2317588776350021,1.0777785778045654,284.7723999023437,284.95001220703125,299.972900390625,288.9534606933594,298.0164489746094,297.2520751953125,284.7744445800781,1.0,0.6964943408966064,0.3759560286998749,0.3759560286998749,1.0,1.0,-3.455887794494629,0.9716846346855164,2.484203100204468,0.190813273191452,0.8929532170295715,0.8929532170295715,0.0,281.27783203125,286.0,49744.52734375,0.0,4012.766357421875,1.0,279.7904052734375,283.05535888671875,292.013671875,295.20025634765625,293.1499938964844,293.1499938964844,280.04998779296875,36276.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635129690170288,3.6351535320281982,8.8172487267002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6401.7939453125,0.0,1518.7445068359375,1895.4371337890625,0.0,4300.0,0.9021607041358948,1.0,0.0,3.0,1.0,0.0
12239220,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7783948183059692,0.4282577633857727,0.3913562893867492,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8669293522834778,0.5996859669685364,0.5729144215583801,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.902222752571106,0.6773098111152649,0.4757379293441772,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7450262904167175,0.3737602531909942,0.3607704639434814,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6379498839378357,0.2317308932542801,1.0773985385894775,284.86529541015625,284.95001220703125,299.964111328125,288.9527587890625,298.0166015625,297.25634765625,284.8771057128906,1.0,0.6970885396003723,0.3757407367229461,0.3757407367229461,1.0,1.0,-3.4564626216888428,0.9712286591529846,2.485233783721924,0.1901465505361557,0.893195390701294,0.893195390701294,0.0,282.2950439453125,286.0,48870.62890625,0.0,4020.2353515625,1.0,280.0000305175781,283.1814880371094,291.9432678222656,294.9760131835937,293.1499938964844,293.1499938964844,280.04998779296875,36220.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983855485916138,1.0,0.0,0.0,3.631064176559448,3.6310880184173584,8.797537702776026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.94921875,0.0,1513.84326171875,1895.4371337890625,0.0,4286.375,0.901238739490509,1.0,0.0,3.0,1.0,0.0
12239280,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7780240774154663,0.4284672737121582,0.3914021253585815,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8664190173149109,0.599716305732727,0.572773277759552,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.902985155582428,0.6802341938018799,0.4776329398155212,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7448586225509644,0.3741992115974426,0.3610610067844391,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6377597451210022,0.2319720089435577,1.0780229568481443,284.9543151855469,284.95001220703125,299.955322265625,288.9523010253906,298.01971435546875,297.2645874023437,284.95684814453125,1.0,0.6978908181190491,0.3755254447460174,0.3755254447460174,1.0,1.0,-3.4597203731536865,0.9716556072235109,2.488064765930176,0.1897341907024383,0.8941903114318848,0.8941903114318848,0.0,283.05780029296875,289.0,48595.46875,0.0,4033.0166015625,1.0,280.0880126953125,283.28094482421875,291.9369201660156,295.0251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36097.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959866404533386,1.0,0.0,0.0,3.630226850509644,3.6302506923675537,8.793481356406119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6256.84228515625,0.0,1512.00927734375,1895.4371337890625,0.0,4266.0615234375,0.900950849056244,1.0,0.0,3.0,1.0,0.0
12239340,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7777861952781677,0.4286634624004364,0.3915796875953674,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.866054892539978,0.5997992753982544,0.5728262066841125,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9038695693016052,0.6831294298171997,0.4796325862407684,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7448350787162781,0.3747045993804931,0.361513614654541,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.637738823890686,0.2323028147220611,1.0793708562850952,285.0508728027344,284.95001220703125,299.946533203125,288.9521179199219,298.02227783203125,297.2720642089844,285.0628356933594,1.0,0.6988776326179504,0.3753101527690887,0.3753101527690887,1.0,1.0,-3.464566230773926,0.97259920835495,2.49196720123291,0.1895541995763778,0.8957090377807617,0.8957090377807617,0.0,283.8310852050781,289.0,47781.87109375,0.0,4049.918212890625,1.0,280.2987670898437,283.4091186523437,291.897216796875,294.8403625488281,293.1499938964844,293.1499938964844,280.3500061035156,36010.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988696038722992,1.0,0.0,0.0,3.630303859710693,3.630327701568604,8.793853680799657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6377.95361328125,0.0,1511.44580078125,1895.4371337890625,0.0,4203.84228515625,0.900928795337677,1.0,0.0,3.0,1.0,0.0
12239400,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.7777355909347534,0.4291547834873199,0.3919259309768677,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.865879237651825,0.6002070903778076,0.5730936527252197,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9049486517906188,0.6863669753074646,0.4817845523357391,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.7449818849563599,0.3754446804523468,0.3621284365653991,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6379000544548035,0.2328256070613861,1.0813921689987185,285.14117431640625,284.95001220703125,299.937744140625,288.95220947265625,298.02685546875,297.2821960449219,285.1437683105469,1.0,0.7000508308410645,0.37509486079216,0.37509486079216,1.0,1.0,-3.4710583686828613,0.9740830063819884,2.4969751834869385,0.189505934715271,0.8979629278182983,0.8979629278182983,0.0,284.5643615722656,292.0,47557.91015625,0.0,4070.832763671875,1.0,280.38702392578125,283.5085144042969,291.9150085449219,294.9228210449219,293.1499938964844,293.1499938964844,280.6499938964844,35868.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985385239124298,1.0,0.0,0.0,3.6338951587677,3.6339190006256095,8.811261409391591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6139.85595703125,0.0,1514.3419189453125,1895.4371337890625,0.0,4175.35595703125,0.9016143679618835,1.0,0.0,3.0,1.0,0.0
12239460,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.7776640057563782,0.4295560717582702,0.3923183083534241,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8656918406486511,0.6005663871765137,0.5734500288963318,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.9059895277023317,0.6894692182540894,0.4839619100093841,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7451362013816833,0.3761758804321289,0.3628268241882324,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.6381043195724487,0.2333783656358719,1.083858847618103,285.2382507324219,284.95001220703125,299.928955078125,288.9526062011719,298.0301513671875,297.29083251953125,285.2501525878906,1.0,0.7013726830482483,0.3747702240943908,0.3747702240943908,1.0,1.0,-3.478384494781494,0.975523829460144,2.50286078453064,0.1892924308776855,0.9007365107536316,0.9007365107536316,0.0,285.4219055175781,292.0,46784.359375,0.0,4094.689453125,1.0,280.5981140136719,283.6360168457031,291.8886413574219,294.76025390625,293.1499938964844,293.1499938964844,280.6499938964844,35767.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779034852981568,1.0,0.0,0.0,3.6386196613311768,3.638643503189087,8.834187497086532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6265.42138671875,0.0,1518.8072509765625,1895.4371337890625,0.0,4110.47314453125,0.902620017528534,1.0,0.0,3.0,1.0,0.0
12239520,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7776938080787659,0.4302054941654205,0.3928273618221283,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.8655993342399597,0.6011836528778076,0.5739454030990601,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9071289896965028,0.6928520798683167,0.4862343966960907,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.7453784346580505,0.3770895004272461,0.363630473613739,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.638410210609436,0.2340777516365051,1.0867791175842283,285.3279724121094,284.95001220703125,299.920166015625,288.9532775878906,298.03497314453125,297.30157470703125,285.3305358886719,1.0,0.7028399705886841,0.3744455873966217,0.3744455873966217,1.0,1.0,-3.486801147460937,0.977298140525818,2.50950288772583,0.189122125506401,0.9042303562164308,0.9042303562164308,0.0,286.29254150390625,295.0,46597.24609375,0.0,4121.5244140625,1.0,280.6861267089844,283.73370361328125,291.9143981933594,294.8561706542969,293.1499938964844,293.1499938964844,280.3500061035156,35618.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748287200927734,1.0,0.0,0.0,3.646892547607422,3.646916389465332,8.874404784364742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.42626953125,0.0,1526.860107421875,1895.4371337890625,0.0,4083.6123046875,0.904350221157074,1.0,0.0,3.0,1.0,0.0
12239580,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.7776042222976685,0.4304933845996856,0.3933148086071014,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.8653956055641174,0.6014827489852905,0.5744462013244629,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.9081221222877502,0.695792019367218,0.488474428653717,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7455411553382874,0.3778119385242462,0.364456444978714,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.6386736035346985,0.2346762716770172,1.0899076461791992,285.2689514160156,284.95001220703125,299.9113464355469,288.9542236328125,298.03680419921875,297.3081970214844,285.25848388671875,1.0,0.7044045329093933,0.3741209506988525,0.3741209506988525,1.0,1.0,-3.495444774627685,0.9791367650032043,2.516308069229126,0.1890595108270645,0.9059144854545592,0.9059144854545592,0.0,287.3452453613281,295.0,47504.73828125,0.0,4150.1357421875,1.0,280.5028076171875,283.6415100097656,292.0124206542969,295.17529296875,293.1499938964844,293.1499938964844,280.3500061035156,35585.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985490381717682,1.0,0.0,0.0,3.655322551727295,3.655346632003784,8.915479838833562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6720.564453125,0.0,1535.992431640625,1895.4371337890625,0.0,4176.26220703125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
12239640,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7766112685203552,0.429992526769638,0.3932433724403381,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.8643367290496826,0.6009908318519592,0.5743885040283203,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.9081024527549744,0.6978158354759216,0.4901970028877258,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7450045347213745,0.3780049681663513,0.3649313151836395,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.638340413570404,0.2349117845296859,1.0920244455337524,285.1908569335937,284.95001220703125,299.9025573730469,288.9555053710937,298.0323791503906,297.3062744140625,285.1888732910156,1.0,0.7058353424072266,0.3737963140010834,0.3737963140010834,1.0,1.0,-3.5004899501800537,0.9797895550727844,2.520700454711914,0.1887072771787643,0.90666925907135,0.90666925907135,0.0,289.07672119140625,298.0,47874.19921875,0.0,4173.5625,1.0,280.41973876953125,283.5507202148437,292.02459716796875,295.1644287109375,293.1499938964844,293.1499938964844,280.04998779296875,35652.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936514496803284,1.0,0.0,0.0,3.66122841835022,3.66125226020813,8.944311389313953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7014.443359375,0.0,1543.08935546875,1895.4371337890625,0.0,4246.2109375,0.9075390696525574,1.0,0.0,3.0,1.0,0.0
12239700,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7750596404075623,0.4292612075805664,0.3927889764308929,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8627259731292725,0.6001937389373779,0.5738829374313354,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.907474398612976,0.6995996236801147,0.4915891587734222,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.743994951248169,0.3779628574848175,0.3650928139686584,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6375686526298523,0.2349501848220825,1.093045711517334,285.0975952148437,284.95001220703125,299.893798828125,288.95709228515625,298.0263061523437,297.30224609375,285.0860595703125,1.0,0.7070682048797607,0.3734716773033142,0.3734716773033142,1.0,1.0,-3.502437829971313,0.9794317483901978,2.5230062007904053,0.1879616826772689,0.9068427681922911,0.9068427681922911,0.0,291.1623840332031,298.0,48791.56640625,0.0,4191.10302734375,1.0,280.2081298828125,283.4231872558594,292.0631103515625,295.36236572265625,293.1499938964844,293.1499938964844,280.04998779296875,35702.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666746616363525,3.666770696640015,8.97129439181299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6890.20166015625,0.0,1549.6436767578125,1895.4371337890625,0.0,4300.0,0.9087841510772704,1.0,0.0,3.0,1.0,0.0
12239760,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7730737924575806,0.428093671798706,0.3920070827007293,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8606836199760437,0.5989030599594116,0.5729780793190002,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.906378448009491,0.7008774280548096,0.492690235376358,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7426062226295471,0.3775609731674194,0.3649651706218719,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6364308595657349,0.234704703092575,1.0929964780807495,285.0096435546875,284.95001220703125,299.885009765625,288.9590148925781,298.0169982910156,297.29400634765625,285.00732421875,1.0,0.7080675959587097,0.3730746209621429,0.3730746209621429,1.0,1.0,-3.50152850151062,0.9779316782951356,2.52359676361084,0.1867436468601226,0.9062898755073548,0.9062898755073548,0.0,293.5004272460937,301.0,49093.05078125,0.0,4202.71435546875,1.0,280.1204528808594,283.3241882324219,292.0627136230469,295.2953186035156,293.1499938964844,293.1499938964844,279.75,35814.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669317960739136,3.669342279434204,8.983881230051338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.171875,0.0,1553.3717041015625,1895.4371337890625,0.0,4300.0,0.909450352191925,1.0,0.0,3.0,1.0,0.0
12239820,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7709741592407227,0.4269244968891144,0.3910790383815765,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8585162162780762,0.5975403189659119,0.5718531608581543,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.905181646347046,0.7021654844284058,0.4936694204807281,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7410855889320374,0.3770742118358612,0.3646562397480011,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6351330876350403,0.2343556582927703,1.0921581983566284,284.91265869140625,284.95001220703125,299.8762512207031,288.9612731933594,298.00799560546875,297.2862854003906,284.9008483886719,1.0,0.7088598012924194,0.372677594423294,0.372677594423294,1.0,1.0,-3.49885892868042,0.9758470058441162,2.523011922836304,0.1852630674839019,0.9051930904388428,0.9051930904388428,0.0,295.8249206542969,301.0,49939.67578125,0.0,4209.65283203125,1.0,279.9085693359375,283.1947631835937,292.11102294921875,295.4828186035156,293.1499938964844,293.1499938964844,279.75,35895.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671039581298828,3.671063661575317,8.992312814370962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7042.71875,0.0,1555.912353515625,1895.4371337890625,0.0,4300.0,0.909869372844696,1.0,0.0,3.0,1.0,0.0
12239880,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7687209844589233,0.4254542589187622,0.3899734020233154,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8561996817588806,0.5958457589149475,0.5705007314682007,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9038353562355042,0.7030856013298035,0.4944808781147003,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7394182085990906,0.3763390183448791,0.3641697466373443,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.6336712837219238,0.2338034361600875,1.090588092803955,284.82342529296875,284.95001220703125,299.86749267578125,288.9638366699219,297.9966125488281,297.2753601074219,284.82086181640625,1.0,0.7094452977180481,0.3722805678844452,0.3722805678844452,1.0,1.0,-3.4944100379943848,0.973181128501892,2.5212290287017822,0.1836405843496322,0.9033806920051576,0.9033806920051576,0.0,298.1795959472656,304.0,50175.80078125,0.0,4212.11279296875,1.0,279.8218688964844,283.0963134765625,292.11492919921875,295.4170227050781,293.1499938964844,293.1499938964844,279.45001220703125,36030.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669400215148926,3.669424295425415,8.984283113022684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7332.05615234375,0.0,1555.092041015625,1895.4371337890625,0.0,4300.0,0.9096116423606871,1.0,0.0,3.0,1.0,0.0
12239940,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.7665221691131592,0.4240669906139374,0.3888179063796997,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8539381623268127,0.5942127704620361,0.5690644383430481,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.9025731682777404,0.7041031718254089,0.4952482581138611,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7377665042877197,0.3756014704704284,0.363589346408844,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.6321857571601868,0.2332148998975753,1.0885363817214966,284.7245483398437,284.95001220703125,299.8587341308594,288.9667663574219,297.9855651855469,297.2649230957031,284.7126159667969,1.0,0.7098671197891235,0.3718835115432739,0.3718835115432739,1.0,1.0,-3.4890501499176025,0.9702231884002686,2.518826723098755,0.1818659156560897,0.9010101556777954,0.9010101556777954,0.0,300.3927001953125,304.0,50964.63671875,0.0,4211.3486328125,1.0,279.60968017578125,282.9666748046875,292.1642150878906,295.6039733886719,293.1499938964844,293.1499938964844,279.45001220703125,36131.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666592836380005,3.666616916656494,8.970541216513084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7190.31787109375,0.0,1552.6954345703125,1895.4371337890625,0.0,4300.0,0.9090310335159302,1.0,0.0,3.0,1.0,0.0
12240000,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.7642536759376526,0.4224254190921783,0.3875364661216736,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.8516284227371216,0.5923343896865845,0.5674982666969299,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.901237428188324,0.7047966122627258,0.4958865046501159,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.7360475659370422,0.3746693432331085,0.3628901243209839,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.6306164860725403,0.2324730008840561,1.0859946012496948,284.6346130371094,284.95001220703125,299.8500061035156,288.9700622558594,297.9728088378906,297.252197265625,284.6320495605469,1.0,0.7101294994354248,0.371486485004425,0.371486485004425,1.0,1.0,-3.482498407363892,0.9668768048286438,2.5156216621398926,0.1800175011157989,0.8979312181472778,0.8979312181472778,0.0,302.5839233398437,307.0,51149.55859375,0.0,4207.3447265625,1.0,279.5229187011719,282.8691101074219,292.16748046875,295.5346374511719,293.1499938964844,293.1499938964844,279.75,36285.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660086154937744,3.6601102352142334,8.938731639318576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.75830078125,0.0,1546.559814453125,1895.4371337890625,0.0,4300.0,0.907698690891266,1.0,0.0,3.0,1.0,0.0
12240060,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7621314525604248,0.4211472868919372,0.3862762153148651,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.8494659066200256,0.590782880783081,0.5659394264221191,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.9000587463378906,0.7059339880943298,0.496543675661087,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7344242930412292,0.3739262819290161,0.3621624112129211,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.629103422164917,0.2318328917026519,1.08323073387146,284.6947631835937,284.95001220703125,299.84130859375,288.9735412597656,297.9638366699219,297.2440185546875,284.70538330078125,1.0,0.7102856636047363,0.3713073432445526,0.3713073432445526,1.0,1.0,-3.475694179534912,0.9640765190124512,2.511617660522461,0.1786744147539138,0.8966816663742065,0.8966816663742065,0.0,304.57598876953125,307.0,50257.1640625,0.0,4201.51025390625,1.0,279.7069091796875,282.9620666503906,292.0741577148437,295.2331237792969,293.1499938964844,293.1499938964844,279.75,36322.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653310537338257,3.653334617614746,8.905666959435621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6706.0126953125,0.0,1539.2691650390625,1895.4371337890625,0.0,4300.0,0.9062619805336,1.0,0.0,3.0,1.0,0.0
12240120,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.7608633637428284,0.4206539392471313,0.3855738043785095,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8481009006500244,0.5899960398674011,0.564931333065033,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8997967839241028,0.7079999446868896,0.4977253675460815,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.7334562540054321,0.3737077414989471,0.3617830574512481,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.6281530261039734,0.2315579205751419,1.0814868211746216,284.7738037109375,284.95001220703125,299.8326721191406,288.97705078125,297.9617614746094,297.2451171875,284.77587890625,1.0,0.7105677723884583,0.3711282014846802,0.3711282014846802,1.0,1.0,-3.4724931716918945,0.9624968767166138,2.509996175765991,0.1776549667119979,0.8963676691055298,0.8963676691055298,0.0,305.88189697265625,295.0,49911.2890625,0.0,4200.9677734375,1.0,279.7898254394531,283.0529479980469,292.03680419921875,295.2325134277344,293.1499938964844,293.1499938964844,280.04998779296875,36253.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649179697036743,3.649203538894653,8.885538704817009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6418.794921875,0.0,1534.149169921875,1895.4371337890625,0.0,4300.0,0.9052829146385192,1.0,0.0,3.0,1.0,0.0
12240180,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7615869641304016,0.420389324426651,0.3851473331451416,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8488489985466003,0.5894799828529358,0.5642307996749878,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9019194841384888,0.7102974653244019,0.4991554915904999,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7342451214790344,0.3737155199050903,0.3616002202033996,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6287246942520142,0.2314797639846801,1.0803208351135254,284.86676025390625,284.95001220703125,299.8240661621094,288.9805908203125,297.9615783691406,297.2487487792969,284.87841796875,1.0,0.7092737555503845,0.3709490597248077,0.3709490597248077,1.0,1.0,-3.47123384475708,0.9615436792373656,2.509690284729004,0.176944300532341,0.8966208100318909,0.8966208100318909,0.0,304.01617431640625,295.0,49017.78515625,0.0,4186.6494140625,1.0,280.00048828125,283.17926025390625,291.9692077636719,295.0099182128906,293.1499938964844,293.1499938964844,280.04998779296875,36202.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998151957988739,1.0,0.0,0.0,3.6454243659973145,3.645448446273804,8.867260703482316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.07763671875,0.0,1529.594482421875,1895.4371337890625,0.0,4284.400390625,0.9044339060783386,1.0,0.0,3.0,1.0,0.0
12240240,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7635230422019958,0.4205687344074249,0.3850002288818359,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8508670330047607,0.5894303321838379,0.5638477206230164,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.905511736869812,0.7131071090698242,0.5008383393287659,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7361060380935669,0.3740834295749664,0.361648291349411,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6302483081817627,0.2316937148571014,1.0799823999404907,284.95416259765625,284.95001220703125,299.8155212402344,288.984130859375,297.9651184082031,297.2573547363281,284.9565734863281,1.0,0.7076199054718018,0.3707699179649353,0.3707699179649353,1.0,1.0,-3.472264051437378,0.9613383412361144,2.510925769805908,0.1764057278633117,0.897598147392273,0.897598147392273,0.0,300.4535217285156,283.0,48728.08203125,0.0,4168.2080078125,1.0,280.0880432128906,283.277099609375,291.9667053222656,295.0622253417969,293.1499938964844,293.1499938964844,280.3500061035156,36086.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995538890361786,1.0,0.0,0.0,3.644759178161621,3.6447832584381104,8.864025176080759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6273.48681640625,0.0,1527.9893798828125,1895.4371337890625,0.0,4262.26123046875,0.9041897058486938,1.0,0.0,3.0,1.0,0.0
