time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7661385536193848,0.4207566678524017,0.384969562292099,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.85361647605896,0.5894332528114319,0.5636239051818848,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.91008859872818,0.715894341468811,0.5026096701622009,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7385984063148499,0.3745357096195221,0.3618409335613251,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6323544979095459,0.232018694281578,1.080299735069275,285.0499572753906,284.95001220703125,299.8070373535156,288.9877319335937,297.9684143066406,297.2655944824219,285.061767578125,1.0,0.705707848072052,0.3705907762050628,0.3705907762050628,1.0,1.0,-3.474700450897217,0.9615863561630248,2.513114213943481,0.1760728061199188,0.8991028666496277,0.8991028666496277,0.0,296.0111999511719,283.0,47893.63671875,0.0,4148.158203125,1.0,280.29937744140625,283.4047241210937,291.9305725097656,294.879638671875,293.1499938964844,293.1499938964844,280.3500061035156,36003.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988011360168457,1.0,0.0,0.0,3.644930601119995,3.644954681396485,8.864859069035447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6395.859375,0.0,1527.5650634765625,1895.4371337890625,0.0,4197.962890625,0.9041928648948668,1.0,0.0,3.0,1.0,0.0
12240360,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.7693939208984375,0.4212517440319061,0.3850963413715362,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8570396900177002,0.5897552967071533,0.5635858178138733,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9156315922737122,0.7190492153167725,0.5045257806777954,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7416688799858093,0.3752377331256866,0.3621853590011596,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.6349895596504211,0.2325541675090789,1.0812591314315796,285.1395263671875,284.95001220703125,299.798583984375,288.9913330078125,297.9740600585937,297.2770690917969,285.14190673828125,1.0,0.7036644816398621,0.3703645169734955,0.3703645169734955,1.0,1.0,-3.47867488861084,0.9622008204460144,2.51647424697876,0.1757184416055679,0.9013333320617676,0.9013333320617676,0.0,290.8881225585937,271.0,47653.1796875,0.0,4128.00244140625,1.0,280.3877258300781,283.5033874511719,291.9515075683594,294.9646301269531,293.1499938964844,293.1499938964844,280.04998779296875,35866.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844663739204408,1.0,0.0,0.0,3.648505926132202,3.6485300064086914,8.88225883954874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6916.80126953125,0.0,1530.5050048828125,1895.4371337890625,0.0,4167.4248046875,0.9048800468444824,1.0,0.0,3.0,1.0,0.0
12240420,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7729876041412354,0.4214401245117187,0.3852376639842987,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.860845685005188,0.5898171067237854,0.563590943813324,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9217380285263062,0.7217947840690613,0.5064409375190735,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7450808882713318,0.3758017420768738,0.3625912368297577,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6379528641700745,0.233041912317276,1.0826009511947632,285.0791320800781,284.95001220703125,299.7901306152344,288.99493408203125,297.9766845703125,297.28448486328125,285.06854248046875,1.0,0.7015318870544434,0.3701382577419281,0.3701382577419281,1.0,1.0,-3.483259916305542,0.9629977941513062,2.5202620029449463,0.1755048632621765,0.9017382860183716,0.9017382860183716,0.0,285.460693359375,271.0,48508.2421875,0.0,4107.54541015625,1.0,280.203857421875,283.4110107421875,292.04736328125,295.2778015136719,293.1499938964844,293.1499938964844,280.04998779296875,35842.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943025708198548,1.0,0.0,0.0,3.652092218399048,3.652116298675537,8.899729095901421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.953125,0.0,1534.3193359375,1895.4371337890625,0.0,4251.7529296875,0.9056158065795898,1.0,0.0,3.0,1.0,0.0
12240480,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7760298252105713,0.4208802580833435,0.3848479390144348,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8641906380653381,0.5891569256782532,0.5630812048912048,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9272642731666564,0.7236190438270569,0.5078325271606445,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.748123049736023,0.375873863697052,0.3626734316349029,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.640615701675415,0.2332068532705307,1.0830711126327517,285.0001220703125,284.95001220703125,299.78173828125,288.9985656738281,297.9722900390625,297.28228759765625,284.998046875,1.0,0.6991403102874756,0.3699119985103607,0.3699119985103607,1.0,1.0,-3.484526872634888,0.9627121686935424,2.521814584732056,0.1750414669513702,0.9012117981910706,0.9012117981910706,0.0,280.381103515625,259.0,48821.76953125,0.0,4080.57568359375,1.0,280.12078857421875,283.3207397460937,292.0611572265625,295.26239013671875,293.1499938964844,293.1499938964844,279.75,35918.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652974843978882,3.652998924255371,8.904030437406618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7147.58935546875,0.0,1535.8736572265625,1895.4371337890625,0.0,4300.0,0.9058740735054016,1.0,0.0,3.0,1.0,0.0
12240540,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7787556052207947,0.4201164841651916,0.384094774723053,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8672676086425781,0.5882511138916016,0.5621751546859741,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9324647188186646,0.7252213954925537,0.508893609046936,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7509281635284424,0.3757409453392029,0.3624643981456756,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6430558562278748,0.2332076281309127,1.0825635194778442,284.9066162109375,284.95001220703125,299.7733459472656,289.002197265625,297.9662475585937,297.2779541015625,284.8949279785156,1.0,0.6964678168296814,0.3696857094764709,0.3696857094764709,1.0,1.0,-3.48294997215271,0.9615075588226318,2.521442413330078,0.1742181926965713,0.9001095294952393,0.9001095294952393,0.0,275.4281921386719,259.0,49677.91796875,0.0,4047.07763671875,1.0,279.90972900390625,283.19451904296875,292.11932373046875,295.4682006835937,293.1499938964844,293.1499938964844,279.75,35975.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65337347984314,3.653397560119629,8.905974482331658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7021.36328125,0.0,1536.7421875,1895.4371337890625,0.0,4300.0,0.9059772491455078,1.0,0.0,3.0,1.0,0.0
12240600,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7812093496322632,0.4189401865005493,0.3830293118953705,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.870108425617218,0.5869054198265076,0.5609143376350403,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9373546838760376,0.7263181805610657,0.5096614360809326,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7535176873207092,0.3752714991569519,0.3619838654994964,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.645281970500946,0.2329517155885696,1.0810878276824951,284.8185119628906,284.95001220703125,299.7649841308594,289.005859375,297.9568176269531,297.2689819335937,284.8160400390625,1.0,0.6935064196586609,0.3694594502449035,0.3694594502449035,1.0,1.0,-3.478729724884033,0.9594449400901794,2.519284725189209,0.173156589269638,0.8982764482498169,0.8982764482498169,0.0,270.5778503417969,247.0,49920.6875,0.0,4007.49560546875,1.0,279.82244873046875,283.0969543457031,292.12969970703125,295.4127197265625,293.1499938964844,293.1499938964844,280.04998779296875,36095.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650628328323364,3.6506521701812735,8.892594678400201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6496.703125,0.0,1534.585205078125,1895.4371337890625,0.0,4300.0,0.9054609537124634,1.0,0.0,3.0,1.0,0.0
12240660,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7837623357772827,0.4180258512496948,0.3818728923797607,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730630278587341,0.5857565999031067,0.5595129728317261,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9423668384552002,0.7277675867080688,0.5103567242622375,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.756178617477417,0.3748900592327118,0.3613638579845428,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6475313901901245,0.2327150702476501,1.078988790512085,284.87841796875,284.95001220703125,299.7566223144531,289.0094909667969,297.9497375488281,297.2633972167969,284.8890075683594,1.0,0.6903136372566223,0.3691942393779754,0.3691942393779754,1.0,1.0,-3.473217010498047,0.9568583965301514,2.5163586139678955,0.171751320362091,0.8982497453689575,0.8982497453689575,0.0,265.5611877441406,247.0,49071.55859375,0.0,3963.7646484375,1.0,280.0058288574219,283.18817138671875,292.0409851074219,295.1212158203125,293.1499938964844,293.1499938964844,280.04998779296875,36107.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480355262756334,3.648059606552124,8.879968618202838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6562.5478515625,0.0,1531.790771484375,1895.4371337890625,0.0,4300.0,0.9049391746520996,1.0,0.0,3.0,1.0,0.0
12240720,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7873746156692505,0.4178308844566345,0.3811994194984436,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8770564198493958,0.5852863788604736,0.558560848236084,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9485799074172974,0.7301042079925537,0.5115329623222351,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7597062587738037,0.37496417760849,0.3610123991966247,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6505114436149597,0.2327809482812881,1.0775853395462036,284.9568176269531,284.95001220703125,299.748291015625,289.0131225585937,297.9490661621094,297.2664794921875,284.95880126953125,1.0,0.6871349811553955,0.3689290583133697,0.3689290583133697,1.0,1.0,-3.470556259155273,0.9551942348480223,2.515362024307251,0.1705321818590164,0.8991495370864868,0.8991495370864868,0.0,259.83380126953125,235.0,48756.453125,0.0,3923.125732421875,1.0,280.0888671875,283.27734375,292.0085754394531,295.12701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36021.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987853765487672,1.0,0.0,0.0,3.648345947265625,3.648370027542114,8.881479516276158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6287.23876953125,0.0,1531.48828125,1895.4371337890625,0.0,4289.75244140625,0.9049392938613892,1.0,0.0,3.0,1.0,0.0
12240780,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7917834520339966,0.4178274273872375,0.3808616399765014,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8818697929382324,0.5850376486778259,0.5579635500907898,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9555439352989196,0.7326355576515198,0.5130101442337036,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.763957679271698,0.375219464302063,0.3609134256839752,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6541443467140198,0.2329983711242675,1.07703697681427,285.0488586425781,284.95001220703125,299.73992919921875,289.0167236328125,297.94989013671875,297.27154541015625,285.0604858398437,1.0,0.6840495467185974,0.3686638474464416,0.3686638474464416,1.0,1.0,-3.470425605773926,0.9543465971946716,2.5160789489746094,0.1696325093507766,0.9006078839302063,0.9006078839302063,0.0,253.7015075683593,235.0,47895.62109375,0.0,3886.470703125,1.0,280.2996520996094,283.4018249511719,291.9579162597656,294.9173278808594,293.1499938964844,293.1499938964844,280.3500061035156,35958.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902615547180176,1.0,0.0,0.0,3.649229288101196,3.6492533683776855,8.885781426215544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6403.357421875,0.0,1531.9991455078125,1895.4371337890625,0.0,4217.26318359375,0.9051172137260436,1.0,0.0,3.0,1.0,0.0
12240840,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7969415783882141,0.4182295501232147,0.3808192610740661,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8874763250350952,0.5852134227752686,0.5576940178871155,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.9630854725837708,0.7356541156768799,0.514759361743927,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7689283490180969,0.3757955729961395,0.3610591888427734,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.658444344997406,0.233464777469635,1.077372908592224,285.1355285644531,284.95001220703125,299.7315673828125,289.0203552246094,297.9541320800781,297.28125,285.13787841796875,1.0,0.6811087727546692,0.3683986365795135,0.3683986365795135,1.0,1.0,-3.472726583480835,0.9542873501777648,2.518439292907715,0.1689416170120239,0.9027869701385498,0.9027869701385498,0.0,247.2543487548828,223.0,47640.58203125,0.0,3854.015869140625,1.0,280.3871154785156,283.497802734375,291.97381591796875,294.9905700683594,293.1499938964844,293.1499938964844,280.04998779296875,35835.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856978058815002,1.0,0.0,0.0,3.65327262878418,3.653296709060669,8.905482786758512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.02685546875,0.0,1535.5826416015625,1895.4371337890625,0.0,4178.05126953125,0.9059212803840636,1.0,0.0,3.0,1.0,0.0
12240900,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8024435639381409,0.4183740019798279,0.3808613419532776,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8934924602508545,0.5851895213127136,0.5575507283210754,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9706364274024964,0.738301157951355,0.5165637731552124,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7743105292320251,0.3762774467468261,0.3613281846046448,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.663162887096405,0.2339104562997818,1.0782824754714966,285.0740966796875,284.95001220703125,299.72320556640625,289.02392578125,297.95587158203125,297.2874755859375,285.0634155273437,1.0,0.6782888174057007,0.3681334555149078,0.3681334555149078,1.0,1.0,-3.4761948585510254,0.954599380493164,2.5215954780578613,0.1684609204530716,0.903148591518402,0.903148591518402,0.0,240.8099365234375,223.0,48482.671875,0.0,3824.42431640625,1.0,280.20343017578125,283.4045715332031,292.0682373046875,295.2987060546875,293.1499938964844,293.1499938964844,280.04998779296875,35822.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946213364601136,1.0,0.0,0.0,3.657159805297852,3.657183885574341,8.924444045987912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6854.7548828125,0.0,1539.817138671875,1895.4371337890625,0.0,4254.46435546875,0.906733214855194,1.0,0.0,3.0,1.0,0.0
12240960,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8072046637535095,0.4178087711334228,0.380425214767456,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8988575339317322,0.5844917893409729,0.5569570064544678,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9770813584327698,0.7400434017181396,0.5178734660148621,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7791821956634521,0.3763028383255005,0.3613219857215881,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6674771904945374,0.2340567708015442,1.0784814357757568,284.9935607910156,284.95001220703125,299.71484375,289.0274963378906,297.9510498046875,297.28466796875,284.99151611328125,1.0,0.6753672361373901,0.3679228723049164,0.3679228723049164,1.0,1.0,-3.476772785186768,0.954127848148346,2.5226449966430664,0.1679326146841049,0.9025673866271972,0.9025673866271972,0.0,234.9547576904297,211.0,48789.1953125,0.0,3791.097412109375,1.0,280.1199645996094,283.3130187988281,292.08331298828125,295.2828674316406,293.1499938964844,293.1499938964844,279.75,35906.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658234119415283,3.658258199691773,8.929687282943632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.5859375,0.0,1541.64794921875,1895.4371337890625,0.0,4300.0,0.907039761543274,1.0,0.0,3.0,1.0,0.0
12241020,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8113998770713806,0.4170499444007873,0.3796486556529999,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.903815746307373,0.5835683941841125,0.5560012459754944,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.982800304889679,0.7415698766708374,0.5188615918159485,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7837066650390625,0.3761420547962188,0.3610551357269287,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6714837551116943,0.234052374958992,1.0778151750564575,284.8998718261719,284.95001220703125,299.7064208984375,289.03106689453125,297.9447021484375,297.2798156738281,284.8881225585937,1.0,0.6722805500030518,0.3677122890949249,0.3677122890949249,1.0,1.0,-3.474759340286255,0.9528332948684692,2.521926164627075,0.1670859903097152,0.9014190435409546,0.9014190435409546,0.0,229.4276428222656,211.0,49638.65625,0.0,3753.320556640625,1.0,279.90924072265625,283.1866760253906,292.1409912109375,295.4880065917969,293.1499938964844,293.1499938964844,279.75,35968.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658725500106812,3.658749580383301,8.932086643653747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.84033203125,0.0,1542.6611328125,1895.4371337890625,0.0,4300.0,0.907168447971344,1.0,0.0,3.0,1.0,0.0
12241080,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8151459097862244,0.4158920049667358,0.3785786628723144,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.908609926700592,0.5822243690490723,0.5547171831130981,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9879181981086732,0.7425941228866577,0.5195655822753906,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7879269123077393,0.3756609857082367,0.3605400025844574,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.6752039790153503,0.2338026463985443,1.0762652158737185,284.8114929199219,284.95001220703125,299.697998046875,289.0345764160156,297.9350280761719,297.2705078125,284.8089904785156,1.0,0.6689895391464233,0.3675017058849334,0.3675017058849334,1.0,1.0,-3.470297574996948,0.9507468938827516,2.5195508003234863,0.1660245209932327,0.8995361924171448,0.8995361924171448,0.0,224.1526031494141,199.0,49876.484375,0.0,3711.07421875,1.0,279.822265625,283.0890197753906,292.15093994140625,295.4317626953125,293.1499938964844,293.1499938964844,280.04998779296875,36092.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656016826629639,3.656040906906128,8.918866569729289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6497.341796875,0.0,1540.56689453125,1895.4371337890625,0.0,4300.0,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12241140,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8189384341239929,0.4149984121322632,0.3774285614490509,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9137538075447084,0.5810847282409668,0.5533091425895691,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9928911924362184,0.7439861297607422,0.5202061533927917,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7922450304031372,0.3752780258655548,0.3599018454551697,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6789785623550415,0.2335793524980545,1.074152946472168,284.8715209960937,284.95001220703125,299.6895446777344,289.0380859375,297.9278564453125,297.2646484375,284.88214111328125,1.0,0.6655288934707642,0.367291122674942,0.367291122674942,1.0,1.0,-3.4646806716918945,0.9482935070991516,2.516387224197388,0.1647479981184005,0.8994643092155457,0.8994643092155457,0.0,218.8234100341797,199.0,49024.4609375,0.0,3665.80810546875,1.0,280.0059814453125,283.1806030273437,292.0619506835937,295.1396789550781,293.1499938964844,293.1499938964844,280.04998779296875,36107.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534032821655273,3.6534273624420166,8.906120001483941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.76904296875,0.0,1537.7659912109375,1895.4371337890625,0.0,4300.0,0.9061387181282043,1.0,0.0,3.0,1.0,0.0
12241200,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8239047527313232,0.4148208796977997,0.3767636716365814,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9205654859542848,0.5806240439414978,0.552357017993927,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9985908269882202,0.7462865710258484,0.5212690830230713,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7977313995361328,0.3753560185432434,0.3595430850982666,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6837806105613708,0.233662411570549,1.0727778673171997,284.9499206542969,284.95001220703125,299.6810302734375,289.0415344238281,297.9271240234375,297.2675170898437,284.951904296875,1.0,0.6621261239051819,0.3670805394649505,0.3670805394649505,1.0,1.0,-3.4619133472442627,0.9467646479606628,2.515148878097534,0.1636843979358673,0.9003183841705322,0.9003183841705322,0.0,212.8755798339844,187.0,48709.1796875,0.0,3623.938232421875,1.0,280.0888671875,283.2696838378906,292.0314025878906,295.1464233398437,293.1499938964844,293.1499938964844,279.75,36024.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978646636009216,1.0,0.0,0.0,3.65363883972168,3.653662919998169,8.907267670110741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.609375,0.0,1537.4013671875,1895.4371337890625,0.0,4281.97119140625,0.9061244130134584,1.0,0.0,3.0,1.0,0.0
12241260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.828264057636261,0.4145641326904297,0.3764463663101196,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.926588773727417,0.5801313519477844,0.5517780780792236,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.7489212155342102,0.5151407718658447,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8025646805763245,0.3754397630691528,0.3594698011875152,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6880614757537842,0.2337753921747207,1.0724499225616455,284.8811950683594,284.95001220703125,299.6724853515625,289.0449523925781,297.9269714355469,297.2713928222656,284.8697509765625,1.0,0.6584164500236511,0.3669137954711914,0.3669137954711914,1.0,1.0,-3.454018831253052,0.9436872005462646,2.510331630706787,0.1626120209693908,0.8993247151374817,0.8993247151374817,0.0,207.809814453125,187.0,49419.50390625,0.0,3573.917724609375,1.0,279.9045715332031,283.17120361328125,292.1058959960937,295.4117126464844,293.1499938964844,293.1499938964844,279.75,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653292417526245,3.6533164978027344,8.905579420570575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6986.0703125,0.0,1537.1346435546875,1895.4371337890625,0.0,4300.0,0.906009554862976,1.0,0.0,3.0,1.0,0.0
12241320,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8316115140914917,0.4136839807033539,0.3757612109184265,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.931344211101532,0.5790542960166931,0.5508632659912109,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9990000128746032,0.7520137429237366,0.5075726509094238,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8064217567443848,0.3751291036605835,0.3591930270195007,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.6915097236633301,0.2336415797472,1.0716217756271362,284.7921447753906,284.95001220703125,299.6639099121094,289.0483093261719,297.9255676269531,297.2739562988281,284.7906494140625,1.0,0.6541867852210999,0.3667470514774322,0.3667470514774322,1.0,1.0,-3.440948724746704,0.93893700838089,2.502011775970459,0.1612469404935836,0.8973025679588318,0.8973025679588318,0.0,203.451416015625,175.0,49571.50390625,0.0,3517.75390625,1.0,279.8216247558594,283.07476806640625,292.1310119628906,295.38232421875,293.1499938964844,293.1499938964844,280.04998779296875,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649510145187378,3.649534225463867,8.887149078873335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.5927734375,0.0,1533.79736328125,1895.4371337890625,0.0,4300.0,0.9052509069442748,1.0,0.0,3.0,1.0,0.0
12241380,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8354013562202454,0.4129280149936676,0.3748329877853393,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9367445707321168,0.5780535340309143,0.5496854186058044,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.7557799816131592,0.4989868998527527,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8106598258018494,0.3748390972614288,0.3587197065353393,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.695389449596405,0.2335157394409179,1.0701826810836792,284.8475952148437,284.95001220703125,299.6552734375,289.0516357421875,297.9266662597656,297.2796630859375,284.85797119140625,1.0,0.6498104929924011,0.3665803074836731,0.3665803074836731,1.0,1.0,-3.4255058765411377,0.9334688186645508,2.492037057876587,0.1587042659521103,0.8970277309417725,0.8970277309417725,0.0,198.48855590820312,175.0,48642.33203125,0.0,3452.404052734375,1.0,280.0056457519531,283.1622009277344,292.0497436523437,295.10174560546875,293.1499938964844,293.1499938964844,280.04998779296875,36165.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992652535438538,1.0,0.0,0.0,3.645869493484497,3.6458933353424072,8.869425869306724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6529.0546875,0.0,1529.8167724609375,1895.4371337890625,0.0,4293.8037109375,0.9044950604438782,1.0,0.0,3.0,1.0,0.0
12241440,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8400292992591858,0.4128076434135437,0.3743031024932861,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.943054735660553,0.5776463747024536,0.5488752126693726,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.7609004378318787,0.4895831644535064,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.815472424030304,0.3749509751796722,0.3584727644920349,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6999338269233704,0.2336803525686264,1.0694546699523926,284.9208679199219,284.95001220703125,299.6465759277344,289.0549011230469,297.935302734375,297.2958679199219,284.92236328125,1.0,0.6452409625053406,0.3664135634899139,0.3664135634899139,1.0,1.0,-3.411407709121704,0.9284149408340454,2.482992887496948,0.1566835045814514,0.8976390957832336,0.8976390957832336,0.0,193.2922515869141,163.0,48240.15234375,0.0,3389.0888671875,1.0,280.08868408203125,283.246826171875,292.029296875,295.1142272949219,293.1499938964844,293.1499938964844,280.3500061035156,36080.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948523640632628,1.0,0.0,0.0,3.645084619522095,3.645108461380005,8.865607696861844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6251.71044921875,0.0,1528.30615234375,1895.4371337890625,0.0,4256.4287109375,0.9042494297027588,1.0,0.0,3.0,1.0,0.0
12241500,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8455519080162048,0.4128307700157165,0.3740582764148712,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9502725601196288,0.5774053335189819,0.5483623147010803,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7667455673217773,0.4792491495609283,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8209531307220459,0.3752008080482483,0.358439028263092,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7052539587020874,0.2339866608381271,1.069558024406433,285.0062255859375,284.95001220703125,299.6378173828125,289.0581359863281,297.94696044921875,297.3161926269531,285.0176086425781,1.0,0.6405947208404541,0.3662468194961548,0.3662468194961548,1.0,1.0,-3.3981502056121826,0.923631191253662,2.4745190143585205,0.1547762900590896,0.8987462520599365,0.8987462520599365,0.0,187.7870330810547,163.0,47284.0859375,0.0,3326.40087890625,1.0,280.2994689941406,283.365966796875,291.9850158691406,294.9079284667969,293.1499938964844,293.1499938964844,280.3500061035156,36022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852777123451232,1.0,0.0,0.0,3.644747018814087,3.644770860671997,8.863965490490955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6360.93212890625,0.0,1527.4974365234375,1895.4371337890625,0.0,4174.427734375,0.904157817363739,1.0,0.0,3.0,1.0,0.0
12241560,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8520110249519348,0.4132256805896759,0.3740742206573486,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9582700133323668,0.577548623085022,0.5481346845626831,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.773550271987915,0.4680478870868683,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8271493911743164,0.3757395148277282,0.358618289232254,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7113057374954224,0.2345389127731323,1.0705374479293823,285.0876159667969,284.95001220703125,299.62896728515625,289.061279296875,297.9640808105469,297.34344482421875,285.0892944335937,1.0,0.6359186768531799,0.3663005232810974,0.3663005232810974,1.0,1.0,-3.385814428329468,0.9197662472724916,2.466048002243042,0.1535593867301941,0.900549054145813,0.900549054145813,0.0,182.0302581787109,181.0,46921.734375,0.0,3264.813232421875,1.0,280.3877868652344,283.4573059082031,292.00347900390625,294.9794006347656,293.1499938964844,293.1499938964844,280.04998779296875,35903.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979800820350647,1.0,0.0,0.0,3.647500276565552,3.647524118423462,8.87736234744807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.0244140625,0.0,1529.6658935546875,1895.4371337890625,0.0,4126.99169921875,0.9046754837036132,1.0,0.0,3.0,1.0,0.0
12241620,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8545481562614441,0.4133892357349396,0.3743006885051727,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9611570239067078,0.5775145888328552,0.5481597781181335,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.7800127863883972,0.464060366153717,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8296587467193604,0.3761994242668152,0.3590477705001831,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.713844895362854,0.2351065725088119,1.0728038549423218,285.0238037109375,284.95001220703125,299.6200866699219,289.0643920898437,297.97906494140625,297.3673400878906,285.0128173828125,1.0,0.6353496313095093,0.36635422706604,0.36635422706604,1.0,1.0,-3.384529829025269,0.9195346832275392,2.464995145797729,0.1531538069248199,0.9005448818206787,0.9005448818206787,0.0,180.1245880126953,181.0,47731.11328125,0.0,3250.90673828125,1.0,280.2039489746094,283.36212158203125,292.1004943847656,295.2855834960937,293.1499938964844,293.1499938964844,280.04998779296875,35894.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988061547279358,1.0,0.0,0.0,3.6500051021575928,3.650028944015503,8.889559239833034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.39990234375,0.0,1532.384521484375,1895.4371337890625,0.0,4198.39404296875,0.9051815867424012,1.0,0.0,3.0,1.0,0.0
12241680,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8536345362663269,0.412878006696701,0.3741388916969299,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.95999938249588,0.5768405199050903,0.5478269457817078,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.784691572189331,0.465388149023056,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.829090416431427,0.3762142062187195,0.3592817187309265,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7136085033416748,0.2353866249322891,1.0747947692871094,284.9465026855469,284.95001220703125,299.611083984375,289.0674133300781,297.98272705078125,297.37548828125,284.94482421875,1.0,0.6364313960075378,0.3664079308509826,0.3664079308509826,1.0,1.0,-3.388200521469116,0.9208900332450868,2.4673104286193848,0.1535581648349762,0.8996763825416565,0.8996763825416565,0.0,180.8849334716797,199.0,48074.91796875,0.0,3263.6630859375,1.0,280.12060546875,283.2738647460937,292.116455078125,295.2712707519531,293.1499938964844,293.1499938964844,280.3500061035156,35978.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994252383708954,1.0,0.0,0.0,3.649707078933716,3.649731159210205,8.888108027349517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6308.69140625,0.0,1532.684814453125,1895.4371337890625,0.0,4251.32666015625,0.9051830768585204,1.0,0.0,3.0,1.0,0.0
12241740,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8503962755203247,0.4124327600002289,0.3737489283084869,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9560192823410034,0.5761924982070923,0.5472483038902283,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.7883440852165222,0.4703952372074127,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8263803124427795,0.3762023150920868,0.3593391180038452,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.711378276348114,0.2356027364730835,1.0762313604354858,285.0170288085937,284.95001220703125,299.6020202636719,289.07037353515625,297.98211669921875,297.3775939941406,285.02886962890625,1.0,0.638836681842804,0.3664616346359253,0.3664616346359253,1.0,1.0,-3.394845485687256,0.9232081174850464,2.471637487411499,0.1542484760284423,0.9006800055503845,0.9006800055503845,0.0,183.4691619873047,199.0,47379.578125,0.0,3293.81787109375,1.0,280.3048095703125,283.3735046386719,292.0401306152344,294.9998474121094,293.1499938964844,293.1499938964844,280.3500061035156,35961.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874181747436525,1.0,0.0,0.0,3.6500437259674072,3.650067806243897,8.889747391549463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.80517578125,0.0,1532.92822265625,1895.4371337890625,0.0,4192.8642578125,0.9052942991256714,1.0,0.0,3.0,1.0,0.0
12241800,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8463950753211975,0.4125574231147766,0.3737545609474182,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9508092999458312,0.5760930776596069,0.5470479130744934,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9990000128746032,0.7917317748069763,0.4773666858673095,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8228204250335693,0.3765560388565063,0.3596387505531311,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7082509994506836,0.2360260635614395,1.0782922506332395,285.10711669921875,284.95001220703125,299.5928649902344,289.0732727050781,297.9833984375,297.3821105957031,285.1099853515625,1.0,0.6423839330673218,0.3665153384208679,0.3665153384208679,1.0,1.0,-3.405823469161988,0.9269284009933472,2.4788949489593506,0.1553443074226379,0.902698814868927,0.902698814868927,0.0,187.1876220703125,217.0,47223.71484375,0.0,3340.672607421875,1.0,280.3881530761719,283.4708251953125,292.0351867675781,295.0390014648437,293.1499938964844,293.1499938964844,280.04998779296875,35849.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826133251190186,1.0,0.0,0.0,3.653723001480103,3.653747081756592,8.907678648029105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6900.7841796875,0.0,1536.18408203125,1895.4371337890625,0.0,4151.3984375,0.9060297012329102,1.0,0.0,3.0,1.0,0.0
12241860,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8417940735816956,0.4125387966632843,0.3740002810955047,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9445728659629822,0.5759076476097107,0.5471197962760925,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.7942372560501099,0.4859448373317718,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8186072707176208,0.376876950263977,0.3601471483707428,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.704443633556366,0.2364145368337631,1.080969214439392,285.0522766113281,284.95001220703125,299.5835876464844,289.0760803222656,297.9799499511719,297.3807678222656,285.0419616699219,1.0,0.6468615531921387,0.366312712430954,0.366312712430954,1.0,1.0,-3.4203476905822754,0.9310640096664428,2.489283561706543,0.1561375260353088,0.902979612350464,0.902979612350464,0.0,191.88259887695312,217.0,48157.4609375,0.0,3401.783203125,1.0,280.20361328125,283.3825988769531,292.1206970214844,295.3343505859375,293.1499938964844,293.1499938964844,280.04998779296875,35837.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991084098815918,1.0,0.0,0.0,3.657294273376465,3.657318353652954,8.925100019041565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.46142578125,0.0,1540.082763671875,1895.4371337890625,0.0,4224.30126953125,0.9067739248275756,1.0,0.0,3.0,1.0,0.0
12241920,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8359312415122986,0.4118804335594177,0.3738606572151184,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9365430474281312,0.5751267075538635,0.546843409538269,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.795268714427948,0.4966839849948883,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8131455779075623,0.3767865002155304,0.3604441583156585,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6994708776473999,0.2364894151687622,1.082943320274353,284.9806213378906,284.95001220703125,299.5742492675781,289.07879638671875,297.96746826171875,297.3670654296875,284.97930908203125,1.0,0.6519672870635986,0.36611008644104,0.36611008644104,1.0,1.0,-3.4354958534240723,0.9353396892547609,2.5001561641693115,0.1570119857788086,0.9023946523666382,0.9023946523666382,0.0,197.735580444336,235.0,48578.3828125,0.0,3471.63818359375,1.0,280.1206359863281,283.29913330078125,292.1320495605469,295.3171691894531,293.1499938964844,293.1499938964844,279.75,35919.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974682927131652,1.0,0.0,0.0,3.658118724822998,3.6581428050994873,8.929125101531099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7142.2880859375,0.0,1541.614990234375,1895.4371337890625,0.0,4278.61767578125,0.9070246815681458,1.0,0.0,3.0,1.0,0.0
12241980,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8292867541313171,0.4110653698444366,0.3734501004219055,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9272977113723756,0.5741710662841797,0.5462868213653564,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.7953644394874573,0.5090143084526062,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8066683411598206,0.3765458464622497,0.3605388402938843,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.693660318851471,0.2363981157541275,1.0840775966644287,284.89703369140625,284.95001220703125,299.5647888183594,289.0814514160156,297.9515075683594,297.3486022949219,284.8860778808594,1.0,0.6574997901916504,0.3659074902534485,0.3659074902534485,1.0,1.0,-3.4506402015686035,0.939606785774231,2.511033535003662,0.1578638702630996,0.9013273119926452,0.9013273119926452,0.0,204.49679565429688,235.0,49567.79296875,0.0,3547.414306640625,1.0,279.90936279296875,283.1811828613281,292.18084716796875,295.5228881835937,293.1499938964844,293.1499938964844,279.75,35974.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585261821746826,3.658550262451172,8.931114052757039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7024.763671875,0.0,1542.4849853515625,1895.4371337890625,0.0,4300.0,0.9071306586265564,1.0,0.0,3.0,1.0,0.0
12242040,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8220770955085754,0.409858226776123,0.3727777898311615,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.917351245880127,0.5728203654289246,0.5454512238502502,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9990000128746032,0.7942559123039246,0.5225674510002136,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7993645071983337,0.3760046660900116,0.3604257702827453,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.687248945236206,0.2360374331474304,1.08431077003479,284.8200378417969,284.95001220703125,299.5552062988281,289.083984375,297.9303283691406,297.3230285644531,284.8185729980469,1.0,0.6633011102676392,0.3657048642635345,0.3657048642635345,1.0,1.0,-3.465274810791016,0.9436999559402466,2.5215747356414795,0.1586924493312835,0.8996142148971558,0.8996142148971558,0.0,212.01519775390625,238.0,49961.7578125,0.0,3627.058349609375,1.0,279.8222961425781,283.0933532714844,292.1893005371094,295.4706115722656,293.1499938964844,293.1499938964844,280.04998779296875,36088.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559395790100098,3.655963659286499,8.918489697862242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.75634765625,0.0,1540.452392578125,1895.4371337890625,0.0,4300.0,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12242100,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8163539171218872,0.4088818430900574,0.3719641864299774,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9098083972930908,0.5716584324836731,0.544444739818573,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.7930728793144226,0.5331435799598694,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7936741709709167,0.3755578100681305,0.360144555568695,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6822003722190857,0.2356645613908767,1.083587884902954,284.889892578125,284.95001220703125,299.5455322265625,289.0864562988281,297.9109802246094,297.3001403808594,284.9011535644531,1.0,0.6672564148902893,0.3655022382736206,0.3655022382736206,1.0,1.0,-3.474613904953003,0.9460759162902832,2.52853798866272,0.1591371297836303,0.8997666239738464,0.8997666239738464,0.0,217.9235076904297,238.0,49229.05078125,0.0,3684.791748046875,1.0,280.0060119628906,283.19293212890625,292.1027526855469,295.1876220703125,293.1499938964844,293.1499938964844,280.04998779296875,36092.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536922454833984,3.653716325759888,8.907528012969124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.75048828125,0.0,1537.97216796875,1895.4371337890625,0.0,4300.0,0.9061957001686096,1.0,0.0,3.0,1.0,0.0
