time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8121442198753357,0.4085701107978821,0.3715754151344299,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9045145511627196,0.5711361765861511,0.543846070766449,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.7929363250732422,0.5412424802780151,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7895558476448059,0.3755592703819275,0.3601148426532745,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.678504228591919,0.2355685085058212,1.0833556652069092,284.9750671386719,284.95001220703125,299.53570556640625,289.0888061523437,297.8990478515625,297.2880859375,284.9773864746094,1.0,0.6706163883209229,0.3650624454021454,0.3650624454021454,1.0,1.0,-3.48285174369812,0.9474210739135742,2.535430669784546,0.1586082726716995,0.900853157043457,0.900853157043457,0.0,222.5633850097656,241.0,48992.37109375,0.0,3732.58203125,1.0,280.0895080566406,283.2878112792969,292.0767517089844,295.20416259765625,293.1499938964844,293.1499938964844,279.75,35999.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973472356796264,1.0,0.0,0.0,3.654443502426148,3.6544675827026367,8.911192139748891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7109.19970703125,0.0,1538.1116943359375,1895.4371337890625,0.0,4277.59228515625,0.9062899351119996,1.0,0.0,3.0,1.0,0.0
12242220,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8088932633399963,0.4081932306289673,0.3714469075202942,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9006320238113403,0.5705963373184204,0.5435333847999573,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7929954528808594,0.5477119088172913,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7864839434623718,0.3755882680416107,0.3602988123893738,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6757450699806213,0.2355128526687622,1.0837663412094116,284.91375732421875,284.95001220703125,299.5257873535156,289.091064453125,297.8883056640625,297.2779235839844,284.9032287597656,1.0,0.673521876335144,0.3646226525306701,0.3646226525306701,1.0,1.0,-3.4908206462860107,0.948624551296234,2.542196035385132,0.1580395251512527,0.900145411491394,0.900145411491394,0.0,226.3821258544922,241.0,49832.92578125,0.0,3775.0205078125,1.0,279.90460205078125,283.19586181640625,292.1540222167969,295.4794921875,293.1499938964844,293.1499938964844,279.75,36006.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654766798019409,3.6547908782958975,8.912768407753902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.77197265625,0.0,1538.5255126953125,1895.4371337890625,0.0,4300.0,0.9063196182250975,1.0,0.0,3.0,1.0,0.0
12242280,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8054176568984985,0.4072275757789612,0.3709465265274048,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8967289924621582,0.5695077776908875,0.5428801774978638,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.7924659848213196,0.5532597303390503,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.7833932638168335,0.3752494752407074,0.3602737486362457,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6729832291603088,0.2352164983749389,1.083587408065796,284.8360900878906,284.95001220703125,299.5157165527344,289.0932312011719,297.8735656738281,297.2624206542969,284.83416748046875,1.0,0.6759427189826965,0.3641828596591949,0.3641828596591949,1.0,1.0,-3.495873212814331,0.9488820433616638,2.5469911098480225,0.1572937667369842,0.8985380530357361,0.8985380530357361,0.0,230.0236053466797,244.0,50136.953125,0.0,3809.29931640625,1.0,279.82159423828125,283.108154296875,292.1828308105469,295.4629211425781,293.1499938964844,293.1499938964844,280.04998779296875,36105.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652010202407837,3.652034282684326,8.899328918232641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6525.03466796875,0.0,1536.1949462890625,1895.4371337890625,0.0,4300.0,0.9057820439338684,1.0,0.0,3.0,1.0,0.0
12242340,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8012292981147766,0.4063586592674255,0.3702344000339508,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8921425342559814,0.5684771537780762,0.54200279712677,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9970396161079408,0.7925251126289368,0.5544794797897339,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7797065377235413,0.374924749135971,0.3600906431674957,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6696903705596924,0.23490571975708,1.0828882455825806,284.89947509765625,284.95001220703125,299.5054931640625,289.0952453613281,297.8614501953125,297.25079345703125,284.9099426269531,1.0,0.6777040362358093,0.3637430667877197,0.3637430667877197,1.0,1.0,-3.494381189346313,0.9470419883728028,2.5473392009735107,0.1559021770954132,0.8986910581588745,0.8986910581588745,0.0,234.0225982666016,244.0,49313.22265625,0.0,3829.440185546875,1.0,280.0054931640625,283.2020263671875,292.1063232421875,295.19366455078125,293.1499938964844,293.1499938964844,280.04998779296875,36103.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649599313735962,3.649623394012451,8.887582794159243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6597.8623046875,0.0,1533.4991455078125,1895.4371337890625,0.0,4300.0,0.9052891731262208,1.0,0.0,3.0,1.0,0.0
12242400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.798257052898407,0.4061008095741272,0.3698734939098358,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8888176679611206,0.5680165886878967,0.5414487719535828,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9949181079864502,0.7940450310707092,0.5551601052284241,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7771047949790955,0.3749953806400299,0.3601047694683075,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6673468947410583,0.2348715215921402,1.0827120542526243,284.978271484375,284.95001220703125,299.4951477050781,289.0971984863281,297.8573913574219,297.25018310546875,284.9803161621094,1.0,0.6791793704032898,0.3633032739162445,0.3633032739162445,1.0,1.0,-3.4939301013946533,0.9455476403236388,2.548382520675659,0.1543575078248977,0.8997377157211304,0.8997377157211304,0.0,237.072021484375,247.0,49005.125,0.0,3846.4892578125,1.0,280.08892822265625,283.2920227050781,292.0843200683594,295.2129211425781,293.1499938964844,293.1499938964844,280.3500061035156,36009.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972988367080688,1.0,0.0,0.0,3.650171995162964,3.650195837020874,8.890372100722743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.0078125,0.0,1533.4339599609375,1895.4371337890625,0.0,4277.18310546875,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
12242460,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7962784171104431,0.4059985876083374,0.3697754442691803,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8865408897399902,0.5677295923233032,0.5411662459373474,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.993733048439026,0.7960147857666016,0.5564066767692566,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7754232287406921,0.3752134144306183,0.3603149354457855,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6658446192741394,0.2349775731563568,1.0832494497299194,285.0708923339844,284.95001220703125,299.4846496582031,289.0989990234375,297.8560485839844,297.2528076171875,285.0824279785156,1.0,0.6805671453475952,0.3630620539188385,0.3630620539188385,1.0,1.0,-3.4958298206329346,0.9453731775283812,2.550456523895264,0.1537044495344162,0.90134859085083,0.90134859085083,0.0,239.36769104003903,247.0,48153.62890625,0.0,3864.998779296875,1.0,280.2997436523437,283.4169311523437,292.03857421875,295.01171875,293.1499938964844,293.1499938964844,280.3500061035156,35941.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988987386226654,1.0,0.0,0.0,3.651412010192871,3.651435852050781,8.89641341927927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6444.13720703125,0.0,1534.3004150390625,1895.4371337890625,0.0,4206.3427734375,0.9055951833724976,1.0,0.0,3.0,1.0,0.0
12242520,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7951037287712097,0.4062795639038086,0.3699358999729156,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.8851038217544556,0.5678332448005676,0.541161835193634,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9932813048362732,0.7986043691635132,0.5580516457557678,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7744847536087036,0.3757298588752746,0.3607330322265625,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.665034294128418,0.2353259325027465,1.084581732749939,285.1576538085937,284.95001220703125,299.4739990234375,289.1006774902344,297.8585205078125,297.2606201171875,285.1600341796875,1.0,0.6819748878479004,0.3628208637237549,0.3628208637237549,1.0,1.0,-3.5000948905944824,0.9459944367408752,2.554100275039673,0.1532761603593826,0.903676211833954,0.903676211833954,0.0,241.0783233642578,250.0,47909.4296875,0.0,3885.943115234375,1.0,280.3871154785156,283.5131225585937,292.05572509765625,295.0888061523437,293.1499938964844,293.1499938964844,280.04998779296875,35815.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984761357307434,1.0,0.0,0.0,3.655864715576172,3.655888795852661,8.918124194678967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6965.791015625,0.0,1538.3175048828125,1895.4371337890625,0.0,4169.97216796875,0.9064880609512328,1.0,0.0,3.0,1.0,0.0
12242580,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.794189453125,0.4063053131103515,0.3701654374599457,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8839569687843323,0.5677316784858704,0.5412580370903015,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9930630922317504,0.800823450088501,0.5597922801971436,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7738196849822998,0.3761382699012756,0.3612503111362457,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.6645103096961975,0.2356475889682769,1.0864264965057373,285.0966186523437,284.95001220703125,299.46319580078125,289.10223388671875,297.8586730957031,297.2652893066406,285.0860900878906,1.0,0.6834107041358948,0.3625796437263489,0.3625796437263489,1.0,1.0,-3.5054235458374023,0.9469480514526368,2.5584754943847656,0.1530507057905197,0.904191255569458,0.904191255569458,0.0,242.61056518554688,250.0,48768.62890625,0.0,3908.54345703125,1.0,280.2032775878906,283.4202880859375,292.1489562988281,295.3979797363281,293.1499938964844,293.1499938964844,280.04998779296875,35798.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939828515052797,1.0,0.0,0.0,3.66021466255188,3.660238742828369,8.939359759096988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6899.67041015625,0.0,1543.051025390625,1895.4371337890625,0.0,4249.0322265625,0.9074015021324158,1.0,0.0,3.0,1.0,0.0
12242640,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7924346923828125,0.4056290090084076,0.3699167370796203,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8820183277130127,0.5669626593589783,0.5408998131752014,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.992138922214508,0.8020761013031006,0.5610048174858093,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7724753022193909,0.3760805428028106,0.3614759147167206,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.66341233253479,0.2356631308794021,1.0875074863433838,285.0177307128906,284.95001220703125,299.45220947265625,289.1036682128906,297.85223388671875,297.2611389160156,285.01568603515625,1.0,0.6846747994422913,0.3623384237289428,0.3623384237289428,1.0,1.0,-3.5077338218688965,0.946932315826416,2.5608015060424805,0.1526298373937606,0.9037837982177734,0.9037837982177734,0.0,244.61178588867188,253.0,49088.5625,0.0,3926.362548828125,1.0,280.1205139160156,283.33013916015625,292.1608581542969,295.3806457519531,293.1499938964844,293.1499938964844,279.75,35878.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661825180053711,3.6618492603302,8.947228593569889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7198.091796875,0.0,1545.4522705078125,1895.4371337890625,0.0,4300.0,0.9078255891799928,1.0,0.0,3.0,1.0,0.0
12242700,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7901696562767029,0.4047581255435943,0.3693299293518066,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8795939087867737,0.5659677386283875,0.5401811599731445,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9907916188240052,0.8031110167503357,0.5618822574615479,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7706887722015381,0.3758334815502167,0.3614333271980285,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6619065403938293,0.2355252057313919,1.0876895189285278,284.9239807128906,284.95001220703125,299.4410705566406,289.10498046875,297.8443298339844,297.25506591796875,284.91241455078125,1.0,0.6857243776321411,0.3620972037315368,0.3620972037315368,1.0,1.0,-3.5073912143707275,0.9460734724998474,2.561317682266236,0.1518886834383011,0.9027950167655944,0.9027950167655944,0.0,246.83595275878903,253.0,49958.56640625,0.0,3938.817626953125,1.0,279.9090881347656,283.2035827636719,292.216064453125,295.58453369140625,293.1499938964844,293.1499938964844,279.75,35938.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662901163101196,3.6629254817962646,8.952487178248703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7070.1962890625,0.0,1547.103759765625,1895.4371337890625,0.0,4300.0,0.9080827236175536,1.0,0.0,3.0,1.0,0.0
12242760,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.787489652633667,0.4034884572029114,0.3684475719928741,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8767738342285156,0.5645544528961182,0.5391332507133484,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9890763163566588,0.8036080002784729,0.5624560117721558,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7685340046882629,0.3752622008323669,0.3611361384391784,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6600472927093506,0.235137328505516,1.0869569778442385,284.8358764648437,284.95001220703125,299.42974853515625,289.10614013671875,297.83306884765625,297.24462890625,284.83355712890625,1.0,0.6865361928939819,0.3618491888046264,0.3618491888046264,1.0,1.0,-3.5045278072357178,0.94439035654068,2.5601375102996826,0.1509219259023666,0.9010822772979736,0.9010822772979736,0.0,249.23458862304688,256.0,50214.99609375,0.0,3945.91748046875,1.0,279.82147216796875,283.105712890625,292.2246398925781,295.52734375,293.1499938964844,293.1499938964844,279.45001220703125,36059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6608426570892334,3.660866737365722,8.942427598412905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7360.955078125,0.0,1545.711669921875,1895.4371337890625,0.0,4300.0,0.907720148563385,1.0,0.0,3.0,1.0,0.0
12242820,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.7847456932067871,0.4022274017333984,0.3674342930316925,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8738999366760254,0.5631062388420105,0.5379130244255066,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9872927665710448,0.8041470050811768,0.5629132390022278,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7663034796714783,0.3746317625045776,0.3606836199760437,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.6580824851989746,0.2346720546483993,1.085557460784912,284.7394104003906,284.95001220703125,299.4182434082031,289.1071472167969,297.8223571777344,297.2350769042969,284.7276306152344,1.0,0.6871438026428223,0.361601173877716,0.361601173877716,1.0,1.0,-3.5001652240753174,0.942232310771942,2.5579328536987305,0.1497477144002914,0.8988351225852966,0.8988351225852966,0.0,251.5720672607422,256.0,51014.45703125,0.0,3948.842529296875,1.0,279.61016845703125,282.97833251953125,292.2750244140625,295.7177429199219,293.1499938964844,293.1499938964844,279.45001220703125,36147.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657822608947754,3.6578469276428223,8.927679573389469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7222.02197265625,0.0,1542.9945068359375,1895.4371337890625,0.0,4300.0,0.9070832133293152,1.0,0.0,3.0,1.0,0.0
12242880,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.7818710207939148,0.4006900191307068,0.3662613332271576,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.8709127306938171,0.5613676309585571,0.5365036129951477,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.985361397266388,0.8042895197868347,0.5631961822509766,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.7639536261558533,0.3737750351428985,0.3600750267505646,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.6559828519821167,0.2340249419212341,1.083526611328125,284.6505126953125,284.95001220703125,299.4065856933594,289.1080322265625,297.8096008300781,297.2228088378906,284.64801025390625,1.0,0.6875516176223755,0.361353188753128,0.361353188753128,1.0,1.0,-3.494229555130005,0.9395723342895508,2.554657220840454,0.1484680473804474,0.8958734273910522,0.8958734273910522,0.0,253.91354370117188,259.0,51209.875,0.0,3947.79296875,1.0,279.523193359375,282.8813781738281,292.278564453125,295.650390625,293.1499938964844,293.1499938964844,279.75,36292.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651240348815918,3.6512644290924072,8.895576684153639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6673.8642578125,0.0,1536.73779296875,1895.4371337890625,0.0,4300.0,0.9057281017303468,1.0,0.0,3.0,1.0,0.0
12242940,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7791627645492554,0.3994718194007873,0.3650804758071899,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.8680984377861023,0.5598996877670288,0.5350552797317505,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.9835614562034608,0.8049116134643555,0.5634840726852417,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7617328763008118,0.3730819523334503,0.3594116270542145,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.6539646983146667,0.2334557622671127,1.081158995628357,284.71063232421875,284.95001220703125,299.3946838378906,289.1087646484375,297.7998352050781,297.21466064453125,284.72119140625,1.0,0.6878161430358887,0.3611051738262176,0.3611051738262176,1.0,1.0,-3.4877641201019287,0.9367495179176332,2.5510146617889404,0.1470490545034408,0.8947299718856812,0.8947299718856812,0.0,256.0556945800781,259.0,50322.65234375,0.0,3944.221435546875,1.0,279.7066345214844,282.97393798828125,292.185302734375,295.3497619628906,293.1499938964844,293.1499938964844,279.75,36322.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644512891769409,3.6445369720458975,8.862826916811173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.04541015625,0.0,1529.480224609375,1895.4371337890625,0.0,4300.0,0.9042972922325134,1.0,0.0,3.0,1.0,0.0
12243000,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7774993777275085,0.398991972208023,0.3644120395183563,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8662915825843811,0.559138834476471,0.5340998768806458,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.982735812664032,0.8065562844276428,0.5643495917320251,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7603802680969238,0.3728931844234466,0.3590739965438843,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.65269535779953,0.2332319617271423,1.0797100067138672,284.7894897460937,284.95001220703125,299.38262939453125,289.1093139648437,297.7966613769531,297.2154541015625,284.7915344238281,1.0,0.6881780028343201,0.3608571588993072,0.3608571588993072,1.0,1.0,-3.484692335128784,0.9350119233131408,2.549680471420288,0.1458705216646194,0.8945185542106628,0.8945185542106628,0.0,257.48883056640625,262.0,49974.078125,0.0,3945.009765625,1.0,279.7898254394531,283.0648193359375,292.1468505859375,295.3484191894531,293.1499938964844,293.1499938964844,280.04998779296875,36246.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640539169311523,3.6405632495880127,8.843510954648082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6450.58349609375,0.0,1524.511474609375,1895.4371337890625,0.0,4300.0,0.9033486247062684,1.0,0.0,3.0,1.0,0.0
12243060,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7764871716499329,0.3987289369106293,0.3641021847724914,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8651220798492432,0.5586288571357727,0.5335289835929871,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.98250013589859,0.8084326982498169,0.565568208694458,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7596016526222229,0.3729185760021209,0.3590274453163147,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6519572138786316,0.2331892848014831,1.0792790651321411,284.8822937011719,284.95001220703125,299.370361328125,289.1097412109375,297.7955017089844,297.2186279296875,284.8939208984375,1.0,0.6887055039405823,0.3607589304447174,0.3607589304447174,1.0,1.0,-3.4845194816589355,0.9346261024475098,2.549893379211426,0.1454764157533645,0.894873857498169,0.894873857498169,0.0,258.5467529296875,262.0,49088.4140625,0.0,3950.875732421875,1.0,280.0001525878906,283.1908264160156,292.081298828125,295.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,36191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959630966186525,1.0,0.0,0.0,3.637010335922241,3.637034177780152,8.826374369164114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.69140625,0.0,1520.19287109375,1895.4371337890625,0.0,4265.86181640625,0.902547001838684,1.0,0.0,3.0,1.0,0.0
12243120,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.775992214679718,0.3988769650459289,0.3640999794006347,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8644611835479736,0.5585519075393677,0.5333025455474854,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.982734739780426,0.8108499050140381,0.5670955777168274,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7592902183532715,0.373285561800003,0.3592517971992492,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6516645550727844,0.2334157973527908,1.0798488855361938,284.9701843261719,284.95001220703125,299.3578796386719,289.1099853515625,297.7978515625,297.2265625,284.9726257324219,1.0,0.6894382238388062,0.3606607317924499,0.3606607317924499,1.0,1.0,-3.487029552459717,0.935124397277832,2.5519051551818848,0.1453415751457214,0.8959627151489258,0.8959627151489258,0.0,259.3310241699219,265.0,48807.1875,0.0,3961.9033203125,1.0,280.0880126953125,283.2892761230469,292.0826721191406,295.18231201171875,293.1499938964844,293.1499938964844,280.3500061035156,36071.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927484393119812,1.0,0.0,0.0,3.636655807495117,3.6366796493530273,8.824653718875197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.89013671875,0.0,1518.9036865234375,1895.4371337890625,0.0,4238.5146484375,0.9023685455322266,1.0,0.0,3.0,1.0,0.0
12243180,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.77564936876297,0.399022102355957,0.364231139421463,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.863956868648529,0.5585169792175293,0.5332528948783875,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9830779433250428,0.8132067918777466,0.5687265992164612,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7591449618339539,0.3737227320671081,0.3596402406692505,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6515626311302185,0.2337319105863571,1.0811392068862915,285.0663146972656,284.95001220703125,299.3451843261719,289.1100769042969,297.79986572265625,297.2340087890625,285.0780944824219,1.0,0.6903532147407532,0.3605625033378601,0.3605625033378601,1.0,1.0,-3.491106986999512,0.9361168742179872,2.55499005317688,0.1454266458749771,0.8975799679756165,0.8975799679756165,0.0,260.11822509765625,265.0,47984.984375,0.0,3976.933349609375,1.0,280.2990417480469,283.4169616699219,292.0482788085937,295.00323486328125,293.1499938964844,293.1499938964844,280.3500061035156,35985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850341081619264,1.0,0.0,0.0,3.637193441390991,3.637217283248901,8.827262831800908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6431.63330078125,0.0,1518.859130859375,1895.4371337890625,0.0,4172.326171875,0.9024507403373718,1.0,0.0,3.0,1.0,0.0
12243240,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7755131721496582,0.3994491696357727,0.3645257949829101,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8636541366577148,0.5587785243988037,0.533397376537323,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.9835943579673768,0.8159492611885071,0.5705225467681885,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7591977119445801,0.3743976950645447,0.3601939082145691,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.6516685485839844,0.2342398464679718,1.0831023454666138,285.1556396484375,284.95001220703125,299.332275390625,289.1099853515625,297.8041381835937,297.2445678710937,285.1581726074219,1.0,0.6914538145065308,0.3604643046855926,0.3604643046855926,1.0,1.0,-3.496817350387573,0.9376291036605836,2.55918836593628,0.145629197359085,0.8999202251434326,0.8999202251434326,0.0,260.8581237792969,268.0,47756.94140625,0.0,3995.872314453125,1.0,280.3870544433594,283.5154113769531,292.0693359375,295.0899353027344,293.1499938964844,293.1499938964844,280.6499938964844,35845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815678596496582,1.0,0.0,0.0,3.641189575195313,3.641213417053223,8.846670880302554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6191.82421875,0.0,1522.23388671875,1895.4371337890625,0.0,4142.33740234375,0.9032292366027832,1.0,0.0,3.0,1.0,0.0
12243300,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7753579616546631,0.3997997045516968,0.3648702502250671,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.8633350133895874,0.5589972138404846,0.5336219668388367,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.9840602278709412,0.8185474872589111,0.572345495223999,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.7592589855194092,0.3750717639923095,0.3608358800411224,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.6518173813819885,0.2347779124975204,1.0855084657669067,285.2523803710937,284.95001220703125,299.31915283203125,289.1097106933594,297.8072204589844,297.2535705566406,285.2641296386719,1.0,0.692703127861023,0.3603660762310028,0.3603660762310028,1.0,1.0,-3.503360748291016,0.9394013285636902,2.56395959854126,0.1459725648164749,0.9027847647666932,0.9027847647666932,0.0,261.7177429199219,268.0,46975.2578125,0.0,4017.703857421875,1.0,280.5984191894531,283.6425476074219,292.0445861816406,294.92926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35746.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97408527135849,1.0,0.0,0.0,3.64629340171814,3.64631724357605,8.871488716977183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.26123046875,0.0,1527.1507568359375,1895.4371337890625,0.0,4077.100830078125,0.9043214917182922,1.0,0.0,3.0,1.0,0.0
12243360,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7753127217292786,0.4003846943378448,0.3653254210948944,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8631184101104736,0.5594550371170044,0.5339755415916443,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.984611451625824,0.8214806914329529,0.5742875337600708,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.7594245076179504,0.3759333491325378,0.3615881204605102,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.6520802974700928,0.2354619801044464,1.0883636474609375,285.3419494628906,284.95001220703125,299.3058166503906,289.1092834472656,297.8118591308594,297.2650756835937,285.3443603515625,1.0,0.6940999627113342,0.3601046204566955,0.3601046204566955,1.0,1.0,-3.511004686355591,0.9410483837127686,2.5699563026428223,0.1459016799926757,0.9063647389411926,0.9063647389411926,0.0,262.5853576660156,271.0,46782.26953125,0.0,4042.486572265625,1.0,280.68682861328125,283.7401733398437,292.07012939453125,295.0255126953125,293.1499938964844,293.1499938964844,280.3500061035156,35599.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710789918899536,1.0,0.0,0.0,3.654889106750488,3.6549131870269775,8.913365832086129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6835.35302734375,0.0,1535.6131591796875,1895.4371337890625,0.0,4050.706787109375,0.9061264991760254,1.0,0.0,3.0,1.0,0.0
12243420,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.7751484513282776,0.4006383419036865,0.3657702207565307,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.8627867102622986,0.5596228241920471,0.5343400835990906,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.9850223064422609,0.8238866329193115,0.5761950612068176,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.7595052719116211,0.3766136169433594,0.3623721003532409,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.65229332447052,0.2360473126173019,1.0914363861083984,285.281494140625,284.95001220703125,299.2922058105469,289.1086730957031,297.8129577636719,297.27197265625,285.2710876464844,1.0,0.6955968737602234,0.3598431646823883,0.3598431646823883,1.0,1.0,-3.518915891647339,0.9427392482757568,2.576176643371582,0.1459125727415084,0.9081180095672609,0.9081180095672609,0.0,263.6282043457031,271.0,47694.43359375,0.0,4069.096435546875,1.0,280.5024108886719,283.6463928222656,292.1673583984375,295.3448486328125,293.1499938964844,293.1499938964844,280.3500061035156,35568.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818475842475892,1.0,0.0,0.0,3.6636152267456055,3.663639307022095,8.955977364166756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6775.4873046875,0.0,1545.1287841796875,1895.4371337890625,0.0,4144.7626953125,0.908008337020874,1.0,0.0,3.0,1.0,0.0
12243480,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.773999035358429,0.4001379609107971,0.3656881153583526,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.8615214824676514,0.559065580368042,0.534192681312561,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.984480321407318,0.825176477432251,0.5774730443954468,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7587699890136719,0.3767666816711426,0.3628101646900177,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.6517984867095947,0.236268475651741,1.0934979915618896,285.2030334472656,284.95001220703125,299.27838134765625,289.1078491210937,297.80645751953125,297.2687072753906,285.20098876953125,1.0,0.6969568133354187,0.359581708908081,0.359581708908081,1.0,1.0,-3.523195505142212,0.9432716965675354,2.5799238681793213,0.1456729024648666,0.9089503288269044,0.9089503288269044,0.0,265.3656311035156,274.0,48058.296875,0.0,4090.586669921875,1.0,280.4195251464844,283.5552062988281,292.1776123046875,295.3319091796875,293.1499938964844,293.1499938964844,280.04998779296875,35635.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900781512260436,1.0,0.0,0.0,3.669832944869995,3.669857025146485,8.986402235677815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7070.76513671875,0.0,1552.605712890625,1895.4371337890625,0.0,4215.6923828125,0.909454345703125,1.0,0.0,3.0,1.0,0.0
12243540,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7722346782684326,0.3994000852108001,0.3652312457561493,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8596658706665039,0.558235764503479,0.5336419939994812,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9833513498306274,0.8261479735374451,0.5783345699310303,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7574887871742249,0.3766819536685943,0.3629349768161773,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.650795042514801,0.2362908571958542,1.0944619178771973,285.1085205078125,284.95001220703125,299.2643127441406,289.1068725585937,297.7978820800781,297.2627258300781,285.0970153808594,1.0,0.6981130838394165,0.3593202233314514,0.3593202233314514,1.0,1.0,-3.5243351459503174,0.9428117871284484,2.5815231800079346,0.1450691074132919,0.9091848134994508,0.9091848134994508,0.0,267.4684753417969,274.0,48971.4609375,0.0,4106.1904296875,1.0,280.20751953125,283.426513671875,292.20880126953125,295.5264587402344,293.1499938964844,293.1499938964844,280.04998779296875,35686.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6756417751312256,3.675666093826294,9.014873967316816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.03857421875,0.0,1559.521728515625,1895.4371337890625,0.0,4300.0,0.9107653498649596,1.0,0.0,3.0,1.0,0.0
12243600,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7699905633926392,0.3982322216033935,0.3644482493400574,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8573503494262695,0.5569537281990051,0.5327272415161133,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9817459583282472,0.8265116214752197,0.5788334012031555,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7557717561721802,0.3762354254722595,0.3627678155899048,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6493704915046692,0.2360260188579559,1.0943433046340942,285.0205993652344,284.95001220703125,299.25,289.10565185546875,297.7855529785156,297.2518615722656,285.01812744140625,1.0,0.6990283727645874,0.3590587675571441,0.3590587675571441,1.0,1.0,-3.522557258605957,0.9414269924163818,2.581130266189575,0.1442259103059768,0.9086998105049132,0.9086998105049132,0.0,269.8358764648437,277.0,49257.8828125,0.0,4115.82470703125,1.0,280.1210327148437,283.3278503417969,292.197021484375,295.4469299316406,293.1499938964844,293.1499938964844,279.75,35798.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6785073280334473,3.678531408309937,9.028935323840416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7226.97607421875,0.0,1563.593505859375,1895.4371337890625,0.0,4300.0,0.9114980697631836,1.0,0.0,3.0,1.0,0.0
12243660,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7676044702529907,0.3970067501068115,0.3635043501853943,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8548974394798279,0.5555673837661743,0.5316056609153748,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9799934029579164,0.8268504738807678,0.5791841149330139,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7538958191871643,0.3756594359874725,0.3624074459075928,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6477529406547546,0.2356090247631073,1.0933629274368286,284.9211730957031,284.95001220703125,299.23468017578125,289.1037292480469,297.7731628417969,297.24127197265625,284.9093017578125,1.0,0.6997230052947998,0.3588029146194458,0.3588029146194458,1.0,1.0,-3.5188851356506348,0.9394627809524536,2.5794224739074707,0.1431637555360794,0.9076352715492249,0.9076352715492249,0.0,272.2074584960937,277.0,50096.48828125,0.0,4120.5654296875,1.0,279.9080810546875,283.1961364746094,292.2388916015625,295.6264953613281,293.1499938964844,293.1499938964844,279.75,35879.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680512189865112,3.6805365085601807,9.038779467118728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7088.595703125,0.0,1566.473876953125,1895.4371337890625,0.0,4300.0,0.911979913711548,1.0,0.0,3.0,1.0,0.0
12243720,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7649382948875427,0.3954085409641266,0.3623243868350982,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8521801829338074,0.5537900328636169,0.5302116870880127,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9779370427131652,0.8266814351081848,0.5792930126190186,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7517479062080383,0.3747528195381164,0.3618057370185852,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.6458353996276855,0.2348987162113189,1.0913231372833252,284.8298645019531,284.95001220703125,299.2176818847656,289.1005554199219,297.7575378417969,297.2270202636719,284.8271484375,1.0,0.7001656889915466,0.3585470616817474,0.3585470616817474,1.0,1.0,-3.5127501487731934,0.9367198944091796,2.5760302543640137,0.1419200003147125,0.9058458805084229,0.9058458805084229,0.0,274.7022705078125,280.0,50307.2109375,0.0,4119.646484375,1.0,279.82159423828125,283.0961303710937,292.2369689941406,295.5528564453125,293.1499938964844,293.1499938964844,279.45001220703125,36016.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679141998291016,3.679166316986084,9.032050911628176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7376.5283203125,0.0,1565.9573974609375,1895.4371337890625,0.0,4300.0,0.9117821455001832,1.0,0.0,3.0,1.0,0.0
12243780,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.7622435688972473,0.3938238024711609,0.361032485961914,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8494390249252319,0.5519859194755554,0.5286672115325928,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.975830614566803,0.826572597026825,0.5793113112449646,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7495406270027161,0.3737818002700805,0.3610473871231079,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.6438020467758179,0.2340805828571319,1.0884639024734497,284.7278137207031,284.95001220703125,299.19903564453125,289.0961303710937,297.7422790527344,297.2138671875,284.7156982421875,1.0,0.7003875374794006,0.3582911789417267,0.3582911789417267,1.0,1.0,-3.505010843276977,0.933474600315094,2.5715363025665283,0.1404589414596557,0.9034658670425416,0.9034658670425416,0.0,277.1156921386719,280.0,51067.31640625,0.0,4114.091796875,1.0,279.6090087890625,282.9638366699219,292.2798156738281,295.73223876953125,293.1499938964844,293.1499938964844,279.45001220703125,36119.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676549434661865,3.6765737533569336,9.019327080750372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7228.26123046875,0.0,1563.806884765625,1895.4371337890625,0.0,4300.0,0.9112504720687866,1.0,0.0,3.0,1.0,0.0
12243840,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.7594311237335205,0.3919539451599121,0.3595761060714721,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.8465946912765503,0.5498851537704468,0.5269314646720886,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.9735583662986756,0.8260430693626404,0.5791466236114502,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.7472167015075684,0.3725708723068237,0.3601219058036804,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.6416203379631042,0.2330522090196609,1.08483624458313,284.6345520019531,284.95001220703125,299.1788024902344,289.0905456542969,297.7246398925781,297.1981506347656,284.6317138671875,1.0,0.7003910541534424,0.3580353260040283,0.3580353260040283,1.0,1.0,-3.495502233505249,0.9296699166297911,2.5658321380615234,0.1388732492923736,0.9003541469573975,0.9003541469573975,0.0,279.53289794921875,268.0,51209.5625,0.0,4104.0029296875,1.0,279.5225830078125,282.8638000488281,292.2757873535156,295.65350341796875,293.1499938964844,293.1499938964844,279.1499938964844,36275.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670220375061035,3.670244455337525,8.988300237433577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7515.46435546875,0.0,1557.8543701171875,1895.4371337890625,0.0,4300.0,0.9099579453468324,1.0,0.0,3.0,1.0,0.0
12243900,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7583195567131042,0.390159398317337,0.3579646944999695,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.8456127643585205,0.5478238463401794,0.5250055193901062,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52996826171875,0.9734126925468444,0.8256347179412842,0.5788573026657104,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.7464825510978699,0.3713624179363251,0.3589992523193359,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389709472656,0.6407400965690613,0.2319827079772949,1.0801814794540403,284.5321350097656,284.95001220703125,299.15704345703125,289.0837707519531,297.7078552246094,297.1842041015625,284.5198669433594,1.0,0.6984488368034363,0.3577794730663299,0.3577794730663299,1.0,1.0,-3.4839541912078857,0.9252236485481262,2.5587306022644043,0.1370753198862075,0.8966643810272217,0.8966643810272217,0.0,278.9976806640625,268.0,51978.60546875,0.0,4071.145263671875,1.0,279.3106689453125,282.73651123046875,292.31494140625,295.82684326171875,293.1499938964844,293.1499938964844,279.1499938964844,36394.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662397146224976,3.662421226501465,8.950023016041087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7363.3369140625,0.0,1549.9669189453125,1895.4371337890625,0.0,4300.0,0.9082687497138976,1.0,0.0,3.0,1.0,0.0
12243960,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.7579609751701355,0.3881385624408722,0.3561913073062897,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8454746007919312,0.5455241203308105,0.522891640663147,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.974242627620697,0.8248572945594788,0.5783848166465759,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.7464666366577148,0.3699738681316376,0.3577130734920501,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.6404343247413635,0.2307669967412948,1.0747822523117063,284.4363098144531,284.95001220703125,299.1337585449219,289.0758972167969,297.6895751953125,297.1683044433594,284.4333801269531,1.0,0.6957477331161499,0.3577578365802765,0.3577578365802765,1.0,1.0,-3.4706740379333496,0.920907974243164,2.549766063690185,0.1358047425746917,0.8922079801559448,0.8922079801559448,0.0,276.9927673339844,256.0,52079.66015625,0.0,4025.343505859375,1.0,279.2235717773437,282.6396179199219,292.3085632324219,295.7452087402344,293.1499938964844,293.1499938964844,279.45001220703125,36569.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650466680526733,3.650490760803223,8.891807397048979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.5,0.0,1537.9510498046875,1895.4371337890625,0.0,4300.0,0.9057394862174988,1.0,0.0,3.0,1.0,0.0
