time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.7582587599754333,0.3864528238773346,0.3544023931026459,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906616210937,0.8460404276847839,0.5435119271278381,0.5207328200340271,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921875,0.9758849143981934,0.8245883584022522,0.5779050588607788,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7470522522926331,0.3687755465507507,0.3563691675662994,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.6406089067459106,0.2296542823314666,1.0690112113952637,284.4903564453125,284.95001220703125,299.1090393066406,289.06695556640625,297.6741027832031,297.1567077636719,284.5005798339844,1.0,0.6924663186073303,0.357736200094223,0.357736200094223,1.0,1.0,-3.456787586212158,0.9164493680000304,2.5403382778167725,0.1344258189201355,0.8895363807678223,0.8895363807678223,0.0,273.8997497558594,256.0,51002.33984375,0.0,3971.90283203125,1.0,279.4073181152344,282.7259521484375,292.2045593261719,295.4261474609375,293.1499938964844,293.1499938964844,279.45001220703125,36624.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637925386428833,3.637949466705322,8.830816682348086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.16748046875,0.0,1524.4329833984375,1895.4371337890625,0.0,4300.0,0.9030307531356812,1.0,0.0,3.0,1.0,0.0
12244080,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.7598774433135986,0.3855115175247192,0.353112131357193,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.8479126691818237,0.5422098636627197,0.5190514326095581,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.9789653420448304,0.8253868222236633,0.5780144333839417,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.7487844824790955,0.3680974245071411,0.355347216129303,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.6417571902275085,0.2289031744003296,1.064136981964111,284.5643920898437,284.95001220703125,299.0829467773437,289.0569763183594,297.6649169921875,297.15399169921875,284.5660705566406,1.0,0.6889616250991821,0.3577145338058471,0.3577145338058471,1.0,1.0,-3.4462428092956543,0.9130505323410034,2.5331923961639404,0.1332678347826004,0.8877766728401184,0.8877766728401184,0.0,269.4765625,244.0,50481.69921875,0.0,3919.377685546875,1.0,279.49072265625,282.81103515625,292.1525573730469,295.40087890625,293.1499938964844,293.1499938964844,279.75,36568.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627852201461792,3.627876043319702,8.7819807959022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.55810546875,0.0,1512.892822265625,1895.4371337890625,0.0,4300.0,0.9007319808006288,1.0,0.0,3.0,1.0,0.0
12244140,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7624466419219971,0.3847988247871399,0.3521748483181,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518249511719,0.8507446646690369,0.5411649346351624,0.5177440047264099,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.9829259514808656,0.8264287114143372,0.5784830451011658,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.7513837814331055,0.3676420748233795,0.3546112775802612,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.6436753869056702,0.2283436805009842,1.060260772705078,284.6514892578125,284.95001220703125,299.0555114746094,289.04595947265625,297.657470703125,297.1540222167969,284.66290283203125,1.0,0.6853864192962646,0.3576928973197937,0.3576928973197937,1.0,1.0,-3.4385547637939453,0.91055166721344,2.528002977371216,0.1324452608823776,0.8865366578102112,0.8865366578102112,0.0,264.23614501953125,244.0,49481.0859375,0.0,3869.430908203125,1.0,279.700439453125,282.93414306640625,292.0680847167969,295.1544494628906,293.1499938964844,293.1499938964844,279.75,36529.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6178736686706543,3.617897510528565,8.733736081012466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.56689453125,0.0,1501.6480712890625,1895.4371337890625,0.0,4300.0,0.8985075950622559,1.0,0.0,3.0,1.0,0.0
12244200,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.7658305764198303,0.3844949305057525,0.3515357375144958,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.854408323764801,0.5405465364456177,0.5167670249938965,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9875031113624572,0.8280220627784729,0.5792593359947205,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7547436356544495,0.3675276637077331,0.3541373312473297,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.6462805867195129,0.228055253624916,1.057354211807251,284.734619140625,284.95001220703125,299.0267639160156,289.03399658203125,297.6532897949219,297.1589050292969,284.7366943359375,1.0,0.6818384528160095,0.3576712608337402,0.3576712608337402,1.0,1.0,-3.4334716796875,0.908878743648529,2.524592876434326,0.1318367272615432,0.8860081434249878,0.8860081434249878,0.0,258.4136657714844,232.0,49073.4609375,0.0,3822.706298828125,1.0,279.7889404296875,283.0309143066406,292.0377502441406,295.17547607421875,293.1499938964844,293.1499938964844,280.04998779296875,36420.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610936164855957,3.610960006713867,8.700274065631675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6352.23486328125,0.0,1493.2532958984375,1895.4371337890625,0.0,4300.0,0.8968669176101685,1.0,0.0,3.0,1.0,0.0
12244260,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7696829438209534,0.3841896653175354,0.3510242700576782,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8585750460624695,0.5399667024612427,0.5159559845924377,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9922471642494202,0.8295409083366394,0.5801315903663635,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7585805058479309,0.3674790561199188,0.3538173735141754,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.6493384838104248,0.2278553694486618,1.0551320314407349,284.8243408203125,284.95001220703125,298.99676513671875,289.02105712890625,297.64874267578125,297.1635437011719,284.8359375,1.0,0.6783378720283508,0.3577087521553039,0.3577087521553039,1.0,1.0,-3.429871082305908,0.9078413248062134,2.5220298767089844,0.13160140812397,0.885948896408081,0.885948896408081,0.0,252.3710784912109,232.0,48138.46875,0.0,3778.451904296875,1.0,279.998779296875,283.1551818847656,291.977294921875,294.961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36346.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993397891521454,1.0,0.0,0.0,3.604660034179688,3.6046836376190186,8.67005553573108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.462890625,0.0,1485.8658447265625,1895.4371337890625,0.0,4244.05078125,0.8954366445541382,1.0,0.0,3.0,1.0,0.0
12244320,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7740458250045776,0.3841558396816253,0.3506636023521423,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8632826805114746,0.539669394493103,0.5153224468231201,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9971300959587096,0.8314414024353027,0.5811577439308167,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7629222273826599,0.3676581680774688,0.353648841381073,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6528671979904175,0.2278399467468261,1.0535324811935425,284.90924072265625,284.95001220703125,298.9656066894531,289.0072326660156,297.646240234375,297.1712951660156,284.911376953125,1.0,0.6749169230461121,0.3577462434768677,0.3577462434768677,1.0,1.0,-3.4277772903442383,0.9072945713996888,2.5204827785491943,0.1314787864685058,0.8866024613380432,0.8866024613380432,0.0,246.12747192382807,220.0,47782.0078125,0.0,3736.7880859375,1.0,280.0879211425781,283.2524108886719,291.97509765625,295.01470947265625,293.1499938964844,293.1499938964844,280.3500061035156,36210.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902833700180054,1.0,0.0,0.0,3.6018404960632324,3.6018640995025635,8.656497811898589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6203.970703125,0.0,1481.7969970703125,1895.4371337890625,0.0,4217.44970703125,0.8946933150291443,1.0,0.0,3.0,1.0,0.0
12244380,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7780585885047913,0.3840275704860687,0.3503739535808563,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8676145672798157,0.5393071174621582,0.5147872567176819,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8333284854888916,0.578763484954834,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7669664621353149,0.3678126633167267,0.3535857796669006,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6561869978904724,0.2278345078229904,1.052466869354248,284.9975280761719,284.95001220703125,298.93328857421875,288.9925537109375,297.64263916015625,297.1781005859375,285.0087280273437,1.0,0.6713564395904541,0.3577837347984314,0.3577837347984314,1.0,1.0,-3.422517776489258,0.905728816986084,2.516788959503174,0.1313697099685669,0.8876877427101135,0.8876877427101135,0.0,240.5419158935547,220.0,46859.93359375,0.0,3691.37646484375,1.0,280.297607421875,283.3739013671875,291.9305725097656,294.82550048828125,293.1499938964844,293.1499938964844,280.3500061035156,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828277826309204,1.0,0.0,0.0,3.599987030029297,3.600010395050049,8.647591016597289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6311.9970703125,0.0,1479.1005859375,1895.4371337890625,0.0,4153.2548828125,0.8942334055900574,1.0,0.0,3.0,1.0,0.0
12244440,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7811474204063416,0.3840714693069458,0.3502142429351806,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8709174394607544,0.5391190052032471,0.5143995881080627,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.8364871144294739,0.5718978643417358,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7701290249824524,0.3680949211120605,0.3536537289619446,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6587846279144287,0.2279258817434311,1.0519747734069824,285.076171875,284.95001220703125,298.89990234375,288.97705078125,297.6430969238281,297.19110107421875,285.0765991210937,1.0,0.6673130989074707,0.3578211963176727,0.3578211963176727,1.0,1.0,-3.409073829650879,0.9015800356864928,2.507493734359741,0.1302170306444168,0.8893912434577942,0.8893912434577942,0.0,236.0159606933593,208.0,46427.171875,0.0,3636.852294921875,1.0,280.386962890625,283.4638366699219,291.9366760253906,294.8902587890625,293.1499938964844,293.1499938964844,280.6499938964844,35974.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794347286224364,1.0,0.0,0.0,3.6016290187835693,3.6016526222229004,8.655481451569358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.2802734375,0.0,1479.826171875,1895.4371337890625,0.0,4123.8076171875,0.8944787979125977,1.0,0.0,3.0,1.0,0.0
12244500,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7854111790657043,0.3840071558952331,0.3499889075756073,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8755446076393127,0.5388410091400146,0.5139566659927368,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9990000128746032,0.8403126001358032,0.5625003576278687,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.7744638323783875,0.3683294057846069,0.3536784648895263,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.6624119877815247,0.2280216962099075,1.0513800382614136,285.1568603515625,284.95001220703125,298.8654479980469,288.96075439453125,297.6455993652344,297.2070617675781,285.1679077148437,1.0,0.6633213758468628,0.3578586876392364,0.3578586876392364,1.0,1.0,-3.4003570079803467,0.8989260792732239,2.5014307498931885,0.1295500695705413,0.891455888748169,0.891455888748169,0.0,230.4022216796875,208.0,45496.125,0.0,3579.0634765625,1.0,280.5967712402344,283.5794372558594,291.89410400390625,294.7037353515625,293.1499938964844,293.1499938964844,280.6499938964844,35881.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717349410057068,1.0,0.0,0.0,3.604179620742798,3.604203224182129,8.667745419188577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6166.130859375,0.0,1481.91259765625,1895.4371337890625,0.0,4056.474609375,0.8950005173683167,1.0,0.0,3.0,1.0,0.0
12244560,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7895979881286621,0.3841279447078705,0.3498475551605224,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8800811767578125,0.538740336894989,0.5136023759841919,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9990000128746032,0.8449961543083191,0.5536183714866638,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.778731644153595,0.3686909675598144,0.3537749052047729,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.666022539138794,0.2282234877347946,1.0511465072631836,285.2343444824219,284.95001220703125,298.8300170898437,288.94366455078125,297.6511535644531,297.2276916503906,285.2357482910156,1.0,0.6590856909751892,0.3578487932682037,0.3578487932682037,1.0,1.0,-3.388912916183472,0.8952726125717163,2.493640184402466,0.1284408569335937,0.8941982984542847,0.8941982984542847,0.0,225.03170776367188,196.0,45108.921875,0.0,3520.849853515625,1.0,280.6867370605469,283.6683349609375,291.9002685546875,294.7688903808594,293.1499938964844,293.1499938964844,280.95001220703125,35738.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681577086448668,1.0,0.0,0.0,3.6102023124694815,3.6102259159088135,8.696738404978532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5927.51025390625,0.0,1487.4052734375,1895.4371337890625,0.0,4024.961669921875,0.8962257504463196,1.0,0.0,3.0,1.0,0.0
12244620,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.7940462827682495,0.3841289281845093,0.3496995270252228,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.8849285840988159,0.5385348796844482,0.5132486820220947,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.9990000128746032,0.8499294519424438,0.5443994402885437,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7832834124565125,0.3689848780632019,0.3538780212402344,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.6699204444885254,0.2284087985754013,1.0510588884353638,285.3149108886719,284.95001220703125,298.7936096191406,288.9259033203125,297.6565246582031,297.2484130859375,285.32598876953125,1.0,0.6547408699989319,0.3578389286994934,0.3578389286994934,1.0,1.0,-3.37724232673645,0.8915348052978516,2.485707521438598,0.1273235529661178,0.8973183035850525,0.8973183035850525,0.0,219.5518951416016,196.0,44182.421875,0.0,3461.839599609375,1.0,280.8963928222656,283.7818298339844,291.8573913574219,294.584716796875,293.1499938964844,293.1499938964844,280.95001220703125,35645.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603452086448668,1.0,0.0,0.0,3.617169141769409,3.61719274520874,8.730335707696213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6029.341796875,0.0,1494.321044921875,1895.4371337890625,0.0,3955.66259765625,0.8977342247962952,1.0,0.0,3.0,1.0,0.0
12244680,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.7988573908805847,0.3843181729316711,0.349615067243576,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8901811242103577,0.5385109186172485,0.5129610300064087,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.9990000128746032,0.8554783463478088,0.5347718000411987,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7881984710693359,0.3694109618663788,0.3540287613868713,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.6741735935211182,0.2287028282880783,1.0512113571166992,285.39111328125,284.95001220703125,298.75634765625,288.90740966796875,297.66455078125,297.2730407714844,285.3925476074219,1.0,0.6503138542175293,0.3578290343284607,0.3578290343284607,1.0,1.0,-3.365579843521118,0.8877992033958435,2.477780818939209,0.1261766403913498,0.9010983109474182,0.9010983109474182,0.0,213.9415740966797,199.0,43825.65234375,0.0,3402.48046875,1.0,280.98516845703125,283.86798095703125,291.8641052246094,294.65185546875,293.1499938964844,293.1499938964844,280.6499938964844,35506.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568207263946532,1.0,0.0,0.0,3.627480983734131,3.627504587173462,8.780182838563633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6498.15966796875,0.0,1504.5899658203125,1895.4371337890625,0.0,3924.195068359375,0.8999242782592773,1.0,0.0,3.0,1.0,0.0
12244740,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.8020351529121399,0.3841741681098938,0.3495552837848663,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8936294913291931,0.5381845831871033,0.5127113461494446,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9990000128746032,0.860597550868988,0.5285238027572632,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.7915419340133667,0.3696331977844238,0.3542366027832031,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.6771115064620972,0.2288913577795028,1.051783561706543,285.3204040527344,284.95001220703125,298.7182312011719,288.8883056640625,297.66900634765625,297.2930603027344,285.3084716796875,1.0,0.6478381752967834,0.357819139957428,0.357819139957428,1.0,1.0,-3.358618259429932,0.8855636715888977,2.4730546474456787,0.1253352612257003,0.903006374835968,0.903006374835968,0.0,210.36846923828125,199.0,44575.68359375,0.0,3365.95751953125,1.0,280.80303955078125,283.7659606933594,291.94482421875,294.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35486.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674338698387146,1.0,0.0,0.0,3.637681722640991,3.637705564498901,8.829633770801593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6429.12548828125,0.0,1515.677001953125,1895.4371337890625,0.0,4018.568359375,0.9021415114402772,1.0,0.0,3.0,1.0,0.0
12244800,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.8034139275550842,0.3833031952381134,0.3490096032619476,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.8952128887176514,0.5371483564376831,0.5119813680648804,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.9990000128746032,0.8643004894256592,0.5250582098960876,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.793236494064331,0.3693228960037231,0.3541132807731628,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.6786186099052429,0.2287153452634811,1.0514601469039917,285.2298583984375,284.95001220703125,298.6793518066406,288.8685607910156,297.66326904296875,297.29949951171875,285.2269592285156,1.0,0.6460291147232056,0.3578092753887176,0.3578092753887176,1.0,1.0,-3.352380514144897,0.883549153804779,2.4688313007354736,0.124732419848442,0.903894543647766,0.903894543647766,0.0,208.30506896972656,202.0,44824.6953125,0.0,3339.8525390625,1.0,280.71942138671875,283.6654357910156,291.93804931640625,294.9045715332031,293.1499938964844,293.1499938964844,280.3500061035156,35568.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757580757141112,1.0,0.0,0.0,3.645055055618286,3.645078897476196,8.865463883012126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6691.1337890625,0.0,1524.4525146484375,1895.4371337890625,0.0,4091.742431640625,0.9038556814193726,1.0,0.0,3.0,1.0,0.0
12244860,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.803507387638092,0.3822039365768432,0.3481196463108063,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8954351544380188,0.5358418226242065,0.5108713507652283,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9990000128746032,0.8671939969062805,0.5235413908958435,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7936974167823792,0.3687678575515747,0.3536882102489471,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.6790017485618591,0.2283267825841903,1.0500916242599487,285.1279296875,284.95001220703125,298.63970947265625,288.8482666015625,297.6528015136719,297.2995910644531,285.11492919921875,1.0,0.6447123289108276,0.3579081296920776,0.3579081296920776,1.0,1.0,-3.345993757247925,0.8817930817604065,2.464200735092163,0.1244001761078834,0.9041827321052552,0.9041827321052552,0.0,207.244873046875,202.0,45627.44140625,0.0,3319.2275390625,1.0,280.5083312988281,283.5306396484375,291.9520263671875,295.0736389160156,293.1499938964844,293.1499938964844,280.3500061035156,35631.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877529144287108,1.0,0.0,0.0,3.651800394058228,3.651824474334717,8.898306873561523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6558.38525390625,0.0,1532.4171142578125,1895.4371337890625,0.0,4195.7421875,0.90538489818573,1.0,0.0,3.0,1.0,0.0
12244920,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8025369048118591,0.3806871473789215,0.3469314575195312,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8945264220237732,0.534089982509613,0.5094202160835266,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8690183758735657,0.5235996246337891,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7931229472160339,0.3678444325923919,0.3529822528362274,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6784151196479797,0.2276344299316406,1.047653079032898,285.02996826171875,284.95001220703125,298.599365234375,288.8274230957031,297.6357727050781,297.2909545898437,285.0267639160156,1.0,0.6437296867370605,0.3580069839954376,0.3580069839954376,1.0,1.0,-3.339110374450684,0.879896879196167,2.4592134952545166,0.1240681856870651,0.9036591053009032,0.9036591053009032,0.0,206.97488403320312,205.0,45831.8203125,0.0,3302.048828125,1.0,280.4207458496094,283.4246826171875,291.9022216796875,294.9607238769531,293.1499938964844,293.1499938964844,280.04998779296875,35758.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994269073009491,1.0,0.0,0.0,3.655299425125122,3.6553235054016113,8.915366720430029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6806.28955078125,0.0,1537.265625,1895.4371337890625,0.0,4251.46826171875,0.9062694907188416,1.0,0.0,3.0,1.0,0.0
12244980,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.800913393497467,0.3791472911834717,0.3456108570098877,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8928991556167603,0.5322698950767517,0.507790207862854,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.8703707456588745,0.5246988534927368,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7918757796287537,0.3668258488178253,0.3521052598953247,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6771661043167114,0.2268117219209671,1.0444092750549316,284.9249267578125,284.95001220703125,298.5583801269531,288.8060607910156,297.6170959472656,297.28033447265625,284.9117126464844,1.0,0.6429808139801025,0.3581058382987976,0.3581058382987976,1.0,1.0,-3.331928014755249,0.8779051303863525,2.4540228843688965,0.1236792877316474,0.9025626182556152,0.9025626182556152,0.0,207.2259521484375,205.0,46582.0625,0.0,3287.22216796875,1.0,280.2087707519531,283.2886047363281,291.89923095703125,295.092041015625,293.1499938964844,293.1499938964844,280.04998779296875,35852.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657715797424317,3.6577398777008057,8.927158319238515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6660.0625,0.0,1540.6671142578125,1895.4371337890625,0.0,4300.0,0.9068536758422852,1.0,0.0,3.0,1.0,0.0
12245040,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7986971139907837,0.3773064911365509,0.3441198766231537,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8906430006027222,0.5301333665847778,0.5059583783149719,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9990000128746032,0.870922327041626,0.5266743898391724,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7900442481040955,0.3655477464199066,0.3510541319847107,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6753408312797546,0.2257585823535919,1.0403765439987185,284.8255920410156,284.95001220703125,298.5168151855469,288.78424072265625,297.5941772460937,297.2641906738281,284.8222961425781,1.0,0.6423797011375427,0.35820472240448,0.35820472240448,1.0,1.0,-3.3241963386535645,0.8757350444793701,2.4484612941741943,0.1232633739709854,0.9006615877151489,0.9006615877151489,0.0,207.90872192382807,208.0,46734.03515625,0.0,3273.658935546875,1.0,280.1214904785156,283.18328857421875,291.86334228515625,294.974609375,293.1499938964844,293.1499938964844,279.75,36004.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656464338302612,3.6564884185791016,8.921049925447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6913.18798828125,0.0,1540.407470703125,1895.4371337890625,0.0,4300.0,0.9066941738128662,1.0,0.0,3.0,1.0,0.0
12245100,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.7961654663085938,0.3755109906196594,0.342568427324295,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.8880391716957092,0.5280106067657471,0.5040357112884521,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.9990000128746032,0.8712109923362732,0.5291733145713806,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7878797054290771,0.3642520308494568,0.3499093353748321,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.6731631755828857,0.2246367633342743,1.0357924699783323,284.7200012207031,284.95001220703125,298.4747314453125,288.7619934082031,297.5712585449219,297.2481994628906,284.7066650390625,1.0,0.6418771743774414,0.3583035767078399,0.3583035767078399,1.0,1.0,-3.316134452819824,0.873458981513977,2.4426753520965576,0.1227870434522628,0.8981937170028687,0.8981937170028687,0.0,208.85157775878903,208.0,47433.41015625,0.0,3260.87939453125,1.0,279.90972900390625,283.0484313964844,291.8817443847656,295.1192932128906,293.1499938964844,293.1499938964844,279.75,36118.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653817176818848,3.653841257095337,8.9081379428535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6765.36181640625,0.0,1538.30419921875,1895.4371337890625,0.0,4300.0,0.9061596393585204,1.0,0.0,3.0,1.0,0.0
12245160,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.7932924628257751,0.3734613955020904,0.3408928513526916,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.885085940361023,0.5256281495094299,0.5019705891609192,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.9990000128746032,0.8708544373512268,0.5321599841117859,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.7853890657424927,0.3627537786960602,0.3486472368240356,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.6706547141075134,0.2233365476131439,1.0306416749954224,284.61981201171875,284.95001220703125,298.43212890625,288.7393493652344,297.5453491210937,297.2283935546875,284.6166381835937,1.0,0.6414250731468201,0.3583737313747406,0.3583737313747406,1.0,1.0,-3.307517766952514,0.8709226250648499,2.4365952014923096,0.1222024857997894,0.8949165344238281,0.8949165344238281,0.0,210.0333404541016,211.0,47541.4765625,0.0,3248.255859375,1.0,279.82183837890625,282.94390869140625,291.857666015625,295.0157775878906,293.1499938964844,293.1499938964844,280.04998779296875,36288.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647153854370117,3.6471779346466064,8.875676940078847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.92138671875,0.0,1532.1632080078125,1895.4371337890625,0.0,4300.0,0.9048044085502625,1.0,0.0,3.0,1.0,0.0
12245220,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7903269529342651,0.3716976344585418,0.3392113149166107,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.8820256590843201,0.5234946012496948,0.4998781085014343,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.9990000128746032,0.8706809878349304,0.5353450775146484,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7827882766723633,0.3614175021648407,0.3473491370677948,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.6680095195770264,0.222098559141159,1.0251753330230713,284.672607421875,284.95001220703125,298.3890991210937,288.71636962890625,297.5221862792969,297.2123718261719,284.6835021972656,1.0,0.641007125377655,0.3584438860416412,0.3584438860416412,1.0,1.0,-3.298673391342163,0.8683081865310669,2.430365085601806,0.1215455457568168,0.8934450745582581,0.8934450745582581,0.0,211.3165435791016,211.0,46598.1875,0.0,3235.7490234375,1.0,280.00555419921875,283.0326843261719,291.7354736328125,294.6825866699219,293.1499938964844,293.1499938964844,280.04998779296875,36339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639974355697632,3.639998197555542,8.840766554385482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6285.146484375,0.0,1524.5726318359375,1895.4371337890625,0.0,4300.0,0.9032888412475586,1.0,0.0,3.0,1.0,0.0
12245280,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7880771160125732,0.3706109523773193,0.3380177021026611,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8796204328536987,0.5220200419425964,0.4982652962207794,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9990000128746032,0.8713850975036621,0.5379136800765991,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7807732224464417,0.3605709969997406,0.3463907241821289,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.6658626794815063,0.2211759239435196,1.020623803138733,284.74658203125,284.95001220703125,298.3456726074219,288.69305419921875,297.5060729980469,297.2060241699219,284.7481689453125,1.0,0.6407231092453003,0.3585140407085418,0.3585140407085418,1.0,1.0,-3.2917556762695312,0.8663098216056824,2.425445795059204,0.1210244446992874,0.8929021954536438,0.8929021954536438,0.0,212.3656768798828,214.0,46179.7265625,0.0,3226.26123046875,1.0,280.0887756347656,283.11968994140625,291.6766967773437,294.652099609375,293.1499938964844,293.1499938964844,280.3500061035156,36278.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968069791793824,1.0,0.0,0.0,3.635319232940674,3.635343074798584,8.818168453217368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.70556640625,0.0,1518.969970703125,1895.4371337890625,0.0,4273.0166015625,0.9021985530853271,1.0,0.0,3.0,1.0,0.0
12245340,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7863051891326904,0.3697031438350677,0.3371547758579254,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8776728510856628,0.5207619667053223,0.4970153570175171,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.8723676800727844,0.5400762557983398,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7791928648948669,0.3599197566509247,0.345721960067749,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.6641221046447754,0.2204076796770095,1.0170269012451172,284.8312683105469,284.95001220703125,298.3019104003906,288.6694641113281,297.4920959472656,297.20263671875,284.8432312011719,1.0,0.6406009793281555,0.3585841953754425,0.3585841953754425,1.0,1.0,-3.286682605743408,0.8648977279663086,2.4217848777771,0.1207166388630867,0.8928359150886536,0.8928359150886536,0.0,213.28836059570312,214.0,45219.828125,0.0,3220.180908203125,1.0,280.2990417480469,283.240966796875,291.60009765625,294.4103088378906,293.1499938964844,293.1499938964844,280.3500061035156,36239.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873071312904358,1.0,0.0,0.0,3.630783081054688,3.6308069229125977,8.796175734460121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6102.814453125,0.0,1513.6773681640625,1895.4371337890625,0.0,4191.9091796875,0.901184380054474,1.0,0.0,3.0,1.0,0.0
12245400,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7849206328392029,0.3691624104976654,0.3365673124790191,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8761002421379089,0.5198936462402344,0.4960786402225494,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.8739460706710815,0.5419173836708069,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7779759168624878,0.3595855236053467,0.3453108668327331,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.662735104560852,0.2198786735534668,1.0143412351608276,284.9134826660156,284.95001220703125,298.2578430175781,288.6455993652344,297.482177734375,297.20489501953125,284.9154357910156,1.0,0.6406514644622803,0.3586543500423431,0.3586543500423431,1.0,1.0,-3.2833354473114014,0.8640372157096863,2.4192984104156494,0.1205606758594513,0.8934922218322754,0.8934922218322754,0.0,214.1185760498047,217.0,44848.58203125,0.0,3217.418701171875,1.0,280.3871154785156,283.3349914550781,291.590576171875,294.4503479003906,293.1499938964844,293.1499938964844,280.6499938964844,36131.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819782972335817,1.0,0.0,0.0,3.6292245388031006,3.6292483806610094,8.788625791567029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5857.34130859375,0.0,1511.15576171875,1895.4371337890625,0.0,4145.89599609375,0.9007459878921508,1.0,0.0,3.0,1.0,0.0
12245460,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7836570739746094,0.3686022162437439,0.3360925912857055,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8746545910835266,0.5190449357032776,0.4952941834926605,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.8755416870117188,0.5437074899673462,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7769020795822144,0.3593007326126098,0.3450462520122528,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6615179777145386,0.2194181829690933,1.0122768878936768,285.00079345703125,284.95001220703125,298.21356201171875,288.6215515136719,297.4721984863281,297.20703125,285.0129089355469,1.0,0.6408592462539673,0.3587492108345032,0.3587492108345032,1.0,1.0,-3.2811717987060547,0.8636209964752197,2.417551040649414,0.1206238642334938,0.8945840001106262,0.8945840001106262,0.0,214.9781188964844,217.0,43940.30078125,0.0,3217.440673828125,1.0,280.5978698730469,283.4574584960937,291.5397033691406,294.2530212402344,293.1499938964844,293.1499938964844,280.6499938964844,36060.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726963043212892,1.0,0.0,0.0,3.628281593322754,3.628305435180664,8.78405955972994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.94580078125,0.0,1509.587646484375,1895.4371337890625,0.0,4064.9189453125,0.9005070328712463,1.0,0.0,3.0,1.0,0.0
12245520,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7825513482093811,0.3682930171489715,0.3357589542865753,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8733598589897156,0.5184580087661743,0.4946763813495636,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9990000128746032,0.8775368332862854,0.5454163551330566,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7759838104248047,0.3592284917831421,0.3449268043041229,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6604717969894409,0.2191238403320312,1.0107907056808472,285.0843200683594,284.95001220703125,298.1690673828125,288.59735107421875,297.46484375,297.2128601074219,285.0863647460937,1.0,0.6412172913551331,0.3588440418243408,0.3588440418243408,1.0,1.0,-3.280148506164551,0.8635746836662292,2.4165737628936768,0.1207841709256172,0.8963929414749146,0.8963929414749146,0.0,215.84539794921875,220.0,43612.5234375,0.0,3220.031494140625,1.0,280.6861572265625,283.551513671875,291.543212890625,294.3163452148437,293.1499938964844,293.1499938964844,280.95001220703125,35929.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681981205940248,1.0,0.0,0.0,3.6306443214416495,3.630668163299561,8.795503276814998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.48779296875,0.0,1511.2177734375,1895.4371337890625,0.0,4025.318359375,0.9009270071983336,1.0,0.0,3.0,1.0,0.0
12245580,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7814357280731201,0.3678984045982361,0.3354610800743103,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8720597624778748,0.5178120732307434,0.4941183030605316,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.9990000128746032,0.8794085383415222,0.5472137928009033,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.775079607963562,0.3591355085372925,0.3448753356933594,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.6594732403755188,0.2188422679901123,1.009652614593506,285.1720886230469,284.95001220703125,298.1244506835937,288.572998046875,297.4563293457031,297.2171325683594,285.1842346191406,1.0,0.6417028903961182,0.3589389026165008,0.3589389026165008,1.0,1.0,-3.2798497676849365,0.8637583255767822,2.4160914421081543,0.1210479140281677,0.8986320495605469,0.8986320495605469,0.0,216.7961883544922,220.0,42739.4921875,0.0,3224.690673828125,1.0,280.8970947265625,283.6734313964844,291.4967346191406,294.13116455078125,293.1499938964844,293.1499938964844,280.95001220703125,35842.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597671627998352,1.0,0.0,0.0,3.633880376815796,3.633904218673706,8.811189218249638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.2333984375,0.0,1514.1356201171875,1895.4371337890625,0.0,3950.509765625,0.9016090035438538,1.0,0.0,3.0,1.0,0.0
12245640,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.7804034352302551,0.3677133023738861,0.3352580666542053,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8708335757255554,0.517376720905304,0.4936677813529968,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.9990000128746032,0.881584882736206,0.549005925655365,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7742522358894348,0.3592070341110229,0.3449151217937469,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6585647463798523,0.2186840921640396,1.0088796615600586,285.2554626464844,284.95001220703125,298.0797424316406,288.5485534667969,297.44989013671875,297.2242431640625,285.2574768066406,1.0,0.6423069834709167,0.3590337634086609,0.3590337634086609,1.0,1.0,-3.280334711074829,0.8641937375068665,2.4161410331726074,0.1213673576712608,0.9015804529190063,0.9015804529190063,0.0,217.77980041503903,223.0,42443.87109375,0.0,3231.27294921875,1.0,280.9852294921875,283.7662658691406,291.5015869140625,294.1996459960937,293.1499938964844,293.1499938964844,280.6499938964844,35703.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560742974281312,1.0,0.0,0.0,3.640519380569458,3.640543222427368,8.843414889270207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.65625,0.0,1520.43310546875,1895.4371337890625,0.0,3917.515625,0.9029789566993712,1.0,0.0,3.0,1.0,0.0
12245700,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.7792738676071167,0.3672081232070923,0.335030198097229,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8695178031921387,0.5166529417037964,0.4932076632976532,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9990000128746032,0.8832363486289978,0.5509697198867798,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.7733551263809204,0.3590851724147796,0.3449642062187195,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.6576195955276489,0.2184182256460189,1.00822913646698,285.1878356933594,284.95001220703125,298.03497314453125,288.5240478515625,297.4397277832031,297.2264709472656,285.1756591796875,1.0,0.6430011987686157,0.3591285943984985,0.3591285943984985,1.0,1.0,-3.2811472415924072,0.8647316098213196,2.4164156913757324,0.1217662915587425,0.9026399850845336,0.9026399850845336,0.0,218.87615966796875,223.0,43201.84765625,0.0,3239.212158203125,1.0,280.8023986816406,283.6673889160156,291.5826721191406,294.49078369140625,293.1499938964844,293.1499938964844,280.6499938964844,35682.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671894311904908,1.0,0.0,0.0,3.647088289260864,3.6471121311187744,8.875357480064849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.935546875,0.0,1527.5540771484375,1895.4371337890625,0.0,4016.407958984375,0.9043831825256348,1.0,0.0,3.0,1.0,0.0
12245760,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.7773427367210388,0.3659995496273041,0.3342988193035126,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8674650192260742,0.5152401328086853,0.4922466874122619,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.8836937546730042,0.5537914037704468,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.771790087223053,0.3584474325180053,0.3446560204029083,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6561030149459839,0.217802032828331,1.0065220594406128,285.0968322753906,284.95001220703125,297.990234375,288.49951171875,297.4213562011719,297.21759033203125,285.0940246582031,1.0,0.6436535120010376,0.3591180741786957,0.3591180741786957,1.0,1.0,-3.280087947845459,0.8643766045570374,2.415711164474488,0.1217447370290756,0.9026410579681396,0.9026410579681396,0.0,220.36427307128903,226.0,43436.0390625,0.0,3245.1845703125,1.0,280.718505859375,283.5684509277344,291.5740966796875,294.45294189453125,293.1499938964844,293.1499938964844,280.3500061035156,35766.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976146936416626,1.0,0.0,0.0,3.6507821083068848,3.650805950164795,8.893344443094975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.59228515625,0.0,1532.292236328125,1895.4371337890625,0.0,4095.1416015625,0.905274212360382,1.0,0.0,3.0,1.0,0.0
12245820,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7748498916625977,0.3645635545253753,0.3332031965255737,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8648785948753357,0.5135594010353088,0.490885466337204,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.8835832476615906,0.5572271943092346,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7697144746780396,0.3575744032859802,0.34402996301651,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.654116153717041,0.2169885635375976,1.003706693649292,284.9956970214844,284.95001220703125,297.945556640625,288.4750061035156,297.4002685546875,297.2050170898437,284.9823913574219,1.0,0.6442083120346069,0.3591075539588928,0.3591075539588928,1.0,1.0,-3.277130126953125,0.863395631313324,2.413734436035156,0.1214892417192459,0.9020573496818542,0.9020573496818542,0.0,222.1122283935547,226.0,44209.65234375,0.0,3248.3896484375,1.0,280.5079650878906,283.43572998046875,291.58465576171875,294.6174011230469,293.1499938964844,293.1499938964844,280.3500061035156,35830.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887697696685792,1.0,0.0,0.0,3.65383505821228,3.6538591384887695,8.908224913284357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6350.06005859375,0.0,1536.1673583984375,1895.4371337890625,0.0,4204.47509765625,0.9059775471687316,1.0,0.0,3.0,1.0,0.0
