time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7719176411628723,0.3627245724201202,0.3318006992340088,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8618727922439575,0.5114468932151794,0.4891732931137085,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8825939893722534,0.5611423254013062,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7672263979911804,0.3563490808010101,0.3431159257888794,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6517355442047119,0.2158971130847931,0.9998191595077516,284.8970642089844,284.95001220703125,297.9010009765625,288.4505310058594,297.37469482421875,297.1864013671875,284.8937683105469,1.0,0.6446320414543152,0.3590970337390899,0.3590970337390899,1.0,1.0,-3.2723238468170166,0.861821711063385,2.4105019569396973,0.1210720464587211,0.9006400108337402,0.9006400108337402,0.0,224.05714416503903,214.0,44382.62890625,0.0,3248.57958984375,1.0,280.42071533203125,283.3310852050781,291.5299987792969,294.49884033203125,293.1499938964844,293.1499938964844,280.04998779296875,35960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957066178321838,1.0,0.0,0.0,3.6535682678222656,3.653592348098755,8.906923767426633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6587.80908203125,0.0,1536.84326171875,1895.4371337890625,0.0,4263.68505859375,0.906021237373352,1.0,0.0,3.0,1.0,0.0
12245940,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.7703412175178528,0.3608550131320953,0.3301802575588226,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8603843450546265,0.5092559456825256,0.4871918559074402,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.9990000128746032,0.8815458416938782,0.5618023872375488,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7660514116287231,0.3550263047218323,0.3419463336467743,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.6503844857215881,0.2146863788366317,0.9947746992111206,284.7896423339844,284.95001220703125,297.8565673828125,288.4261779785156,297.3497314453125,297.1685485839844,284.7756652832031,1.0,0.6429020166397095,0.3590865135192871,0.3590865135192871,1.0,1.0,-3.26133131980896,0.8582591414451599,2.4030723571777344,0.1201892346143722,0.8986212015151978,0.8986212015151978,0.0,223.9622497558593,214.0,45053.0859375,0.0,3223.699462890625,1.0,280.2090148925781,283.1939392089844,291.5258178710937,294.6233825683594,293.1499938964844,293.1499938964844,280.04998779296875,36057.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652162551879883,3.652186632156372,8.900071293282963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6439.93017578125,0.0,1536.0087890625,1895.4371337890625,0.0,4300.0,0.9057513475418092,1.0,0.0,3.0,1.0,0.0
12246000,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.769443690776825,0.358697772026062,0.3283389508724212,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.8596785068511963,0.5067530274391174,0.4849493205547333,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.9990000128746032,0.8803892135620117,0.5606111884117126,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7655466198921204,0.3534512817859649,0.3405471444129944,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.6495344638824463,0.2132756114006042,0.9887580871582032,284.6841125488281,284.95001220703125,297.8123779296875,288.4019470214844,297.3240966796875,297.1497802734375,284.6802062988281,1.0,0.6401979327201843,0.3590759932994842,0.3590759932994842,1.0,1.0,-3.246079921722412,0.8533349633216858,2.392745018005371,0.1187925115227699,0.8957149982452393,0.8957149982452393,0.0,222.66297912597656,202.0,45100.33203125,0.0,3182.956787109375,1.0,280.1217041015625,283.0850524902344,291.4875793457031,294.49969482421875,293.1499938964844,293.1499938964844,280.3500061035156,36219.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646839618682861,3.646863460540772,8.874146715243114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5931.603515625,0.0,1531.29931640625,1895.4371337890625,0.0,4300.0,0.90468829870224,1.0,0.0,3.0,1.0,0.0
12246060,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.7691766023635864,0.3568072617053985,0.3264387845993042,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.8596583604812622,0.5044636726379395,0.4826074838638305,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.9990000128746032,0.8800269961357117,0.5579437017440796,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.7656320929527283,0.3520046472549438,0.3390403687953949,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.6491289138793945,0.2119177132844925,0.9821972846984864,284.7287292480469,284.95001220703125,297.7684326171875,288.3778686523437,297.30328369140625,297.13726806640625,284.7392578125,1.0,0.6366831064224243,0.3592057526111603,0.3592057526111603,1.0,1.0,-3.228074312210083,0.8479098081588745,2.380164384841919,0.117442674934864,0.8945369124412537,0.8945369124412537,0.0,220.439193725586,202.0,44089.2109375,0.0,3131.4833984375,1.0,280.3046569824219,283.1669616699219,291.3568725585937,294.1518249511719,293.1499938964844,293.1499938964844,280.3500061035156,36268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963743686676024,1.0,0.0,0.0,3.64100980758667,3.64103364944458,8.845797196954663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5966.091796875,0.0,1525.193115234375,1895.4371337890625,0.0,4269.35009765625,0.9034702777862548,1.0,0.0,3.0,1.0,0.0
12246120,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7701495289802551,0.355580598115921,0.3249801993370056,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8608617186546326,0.5028030276298523,0.4806816577911377,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.9990000128746032,0.8811442852020264,0.5533639192581177,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.766810953617096,0.3510159850120544,0.3378117084503174,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.6496198773384094,0.2108645737171173,0.9763634204864502,284.7953796386719,284.95001220703125,297.7248229980469,288.35400390625,297.2911071777344,297.1363830566406,284.7962951660156,1.0,0.6326256394386292,0.3593355119228363,0.3593355119228363,1.0,1.0,-3.2100040912628174,0.8424854874610901,2.367518424987793,0.1160444393754005,0.8942475914955139,0.8942475914955139,0.0,217.18121337890625,205.0,43584.1796875,0.0,3074.71044921875,1.0,280.38787841796875,283.2472839355469,291.3052673339844,294.1170959472656,293.1499938964844,293.1499938964844,280.6499938964844,36209.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893630743026732,1.0,0.0,0.0,3.637630462646485,3.6376543045043945,8.829384796626982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5697.8955078125,0.0,1521.0125732421875,1895.4371337890625,0.0,4209.564453125,0.9026657938957214,1.0,0.0,3.0,1.0,0.0
12246180,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7705172300338745,0.3545549809932709,0.3239076435565948,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8613044619560242,0.5013677477836609,0.479161262512207,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.882814884185791,0.5507552623748779,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7673335075378418,0.3502141833305359,0.3369053304195404,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6496148109436035,0.2099809348583221,0.971737802028656,284.8735046386719,284.95001220703125,297.6815490722656,288.33038330078125,297.2823181152344,297.1398620605469,284.885498046875,1.0,0.6302198767662048,0.3594653010368347,0.3594653010368347,1.0,1.0,-3.197082996368408,0.838716447353363,2.3583667278289795,0.1150035411119461,0.8943939208984375,0.8943939208984375,0.0,215.2181854248047,205.0,42570.56640625,0.0,3036.47314453125,1.0,280.5982971191406,283.3636169433594,291.2326354980469,293.8759460449219,293.1499938964844,293.1499938964844,280.6499938964844,36175.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772534966468812,1.0,0.0,0.0,3.6342737674713135,3.6342978477478014,8.813098020254984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.36328125,0.0,1517.047607421875,1895.4371337890625,0.0,4104.80419921875,0.9019177556037904,1.0,0.0,3.0,1.0,0.0
12246240,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7707189917564392,0.3539026975631714,0.323146104812622,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.861496090888977,0.5003252029418945,0.4779845178127289,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.8849545121192932,0.549032986164093,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7676535844802856,0.349714457988739,0.336270809173584,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6495012640953064,0.2093397676944732,0.9681878685951232,284.95245361328125,284.95001220703125,297.6387023925781,288.3070373535156,297.2770690917969,297.14801025390625,284.95416259765625,1.0,0.628403902053833,0.3595950603485107,0.3595950603485107,1.0,1.0,-3.18764328956604,0.8360577821731567,2.351585626602173,0.1143952682614326,0.8952777981758118,0.8952777981758118,0.0,213.8916015625,208.0,42163.13671875,0.0,3009.29052734375,1.0,280.68621826171875,283.45416259765625,291.2286376953125,293.9176940917969,293.1499938964844,293.1499938964844,280.95001220703125,36069.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698196053504944,1.0,0.0,0.0,3.633841037750244,3.6338648796081534,8.810999361230643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.52294921875,0.0,1515.7861328125,1895.4371337890625,0.0,4039.61962890625,0.9017333984375,1.0,0.0,3.0,1.0,0.0
12246300,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7707023024559021,0.353238433599472,0.3225204944610595,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8614321351051331,0.4993101954460144,0.4769826531410217,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.8869419097900391,0.548005223274231,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7677659392356873,0.34925577044487,0.3357881307601928,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6492732167243958,0.2087703645229339,0.9653506875038148,285.0365295410156,284.95001220703125,297.5963134765625,288.28399658203125,297.27117919921875,297.1551208496094,285.0489196777344,1.0,0.6271064281463623,0.3597248196601867,0.3597248196601867,1.0,1.0,-3.180455446243286,0.8341186046600342,2.346336841583252,0.1140513196587562,0.8965746164321899,0.8965746164321899,0.0,213.03846740722656,208.0,41230.109375,0.0,2989.536376953125,1.0,280.8971862792969,283.57427978515625,291.1817321777344,293.7237243652344,293.1499938964844,293.1499938964844,280.95001220703125,36002.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586675763130188,1.0,0.0,0.0,3.633960485458374,3.633984327316284,8.811578027234646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5645.09228515625,0.0,1515.41357421875,1895.4371337890625,0.0,3940.699951171875,0.9017342329025269,1.0,0.0,3.0,1.0,0.0
12246360,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7705556154251099,0.3528180122375488,0.322043776512146,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8611998558044434,0.4985533356666565,0.4761582612991333,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.8891757726669312,0.5475049018859863,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7677437663078308,0.3489999175071716,0.3354526162147522,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.648977518081665,0.208362266421318,0.9631414413452148,285.11944580078125,284.95001220703125,297.554443359375,288.2613220214844,297.26739501953125,297.1647644042969,285.1213073730469,1.0,0.6262454390525818,0.3600123226642608,0.3600123226642608,1.0,1.0,-3.175225019454956,0.8332325220108032,2.3419926166534424,0.1143135353922844,0.8986073136329651,0.8986073136329651,0.0,212.551010131836,211.0,40881.41796875,0.0,2975.931884765625,1.0,280.9859619140625,283.6671447753906,291.1902770996094,293.789794921875,293.1499938964844,293.1499938964844,281.25,35874.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526829719543456,1.0,0.0,0.0,3.6373214721679688,3.637345552444458,8.827885267237434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5426.80908203125,0.0,1518.170166015625,1895.4371337890625,0.0,3887.099853515625,0.9023807644844056,1.0,0.0,3.0,1.0,0.0
12246420,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.7701882123947144,0.3523194789886474,0.3216186165809631,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8607262372970581,0.4977466762065887,0.4754117429256439,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9990000128746032,0.8911511898040771,0.5475581884384155,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7675209045410156,0.3487242758274078,0.3351942896842956,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.6485536098480225,0.2079689353704452,0.9613305926322936,285.204833984375,284.95001220703125,297.5131225585937,288.2390441894531,297.2620544433594,297.1721496582031,285.2173767089844,1.0,0.6257397532463074,0.3602998554706573,0.3602998554706573,1.0,1.0,-3.1713907718658447,0.8328210115432739,2.338569641113281,0.1147775575518608,0.9010388255119324,0.9010388255119324,0.0,212.4213409423828,211.0,39997.796875,0.0,2967.212158203125,1.0,281.1966247558594,283.7873229980469,291.1479187011719,293.6092834472656,293.1499938964844,293.1499938964844,281.25,35790.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428972601890564,1.0,0.0,0.0,3.641504287719727,3.6415281295776367,8.84819996826991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.91748046875,0.0,1522.17529296875,1895.4371337890625,0.0,3798.755615234375,0.9032765626907348,1.0,0.0,3.0,1.0,0.0
12246480,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7697187662124634,0.3520219027996063,0.321290522813797,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.8601228594779968,0.497145414352417,0.4747784435749054,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.9990000128746032,0.8933150172233582,0.5479929447174072,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7671919465065002,0.3486076891422272,0.3350306153297424,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6480669975280762,0.2076928615570068,0.9599058032035828,285.28790283203125,284.95001220703125,297.4724426269531,288.2171936035156,297.2583312988281,297.1814880371094,285.2899169921875,1.0,0.6255328059196472,0.3605873584747314,0.3605873584747314,1.0,1.0,-3.168844223022461,0.8328239321708679,2.336020469665528,0.1153535693883895,0.9042019844055176,0.9042019844055176,0.0,212.5494384765625,214.0,39693.5859375,0.0,2962.589599609375,1.0,281.2843933105469,283.87896728515625,291.1582946777344,293.68170166015625,293.1499938964844,293.1499938964844,280.95001220703125,35654.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938136339187622,1.0,0.0,0.0,3.649022102355957,3.6490461826324463,8.884772455530765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5963.0546875,0.0,1529.4949951171875,1895.4371337890625,0.0,3755.485107421875,0.9048476219177246,1.0,0.0,3.0,1.0,0.0
12246540,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.7690144777297974,0.3514140844345093,0.3209443688392639,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8592777252197266,0.4962659180164337,0.4741442203521728,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9990000128746032,0.8948512077331543,0.548897385597229,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7666553854942322,0.3483011722564697,0.3348815739154815,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.6474310159683228,0.2073122709989547,0.958624541759491,285.2189636230469,284.95001220703125,297.4324035644531,288.1958312988281,297.2506408691406,297.18536376953125,285.2060546875,1.0,0.6255602240562439,0.3608748912811279,0.3608748912811279,1.0,1.0,-3.1670339107513428,0.8330605626106262,2.3339734077453613,0.1160498932003974,0.90545654296875,0.90545654296875,0.0,212.9636993408203,214.0,40428.953125,0.0,2961.048828125,1.0,281.1009826660156,283.7776794433594,291.2500305175781,293.9794311523437,293.1499938964844,293.1499938964844,280.95001220703125,35634.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491598010063172,1.0,0.0,0.0,3.6564512252807617,3.656475305557251,8.920986260818609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.85400390625,0.0,1537.6209716796875,1895.4371337890625,0.0,3855.389892578125,0.9064459800720216,1.0,0.0,3.0,1.0,0.0
12246600,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.7674210071563721,0.3501157462596893,0.320109099149704,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8576003909111023,0.4947110116481781,0.4730246961116791,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.9990000128746032,0.8950988054275513,0.5508697628974915,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.7653595805168152,0.3474856317043304,0.3343843221664428,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.6461647748947144,0.206591784954071,0.9563407301902772,285.1260070800781,284.95001220703125,297.39306640625,288.1749572753906,297.234619140625,297.1777038574219,285.12286376953125,1.0,0.6256660223007202,0.361162394285202,0.361162394285202,1.0,1.0,-3.163716554641724,0.8328062295913696,2.3309102058410645,0.116645723581314,0.9056264758110046,0.9056264758110046,0.0,213.8954162597656,217.0,40638.953125,0.0,2959.160888671875,1.0,281.01806640625,283.6778564453125,291.2486877441406,293.9486999511719,293.1499938964844,293.1499938964844,280.6499938964844,35721.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958319365978241,1.0,0.0,0.0,3.660970687866211,3.6609947681427,8.943053444454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6142.857421875,0.0,1543.315185546875,1895.4371337890625,0.0,3937.59033203125,0.9075233936309814,1.0,0.0,3.0,1.0,0.0
12246660,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7651976346969604,0.3485972285270691,0.3189231157302856,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8553129434585571,0.4928969442844391,0.4715199172496795,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.8947182297706604,0.5536218285560608,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7634815573692322,0.3464417159557342,0.3335798382759094,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6443809866905212,0.2056809812784195,0.9530024528503418,285.0228576660156,284.95001220703125,297.3544921875,288.1546325683594,297.2157592773437,297.1659240722656,285.0087890625,1.0,0.6257724761962891,0.361264169216156,0.361264169216156,1.0,1.0,-3.1588118076324463,0.8315416574478149,2.327270269393921,0.116557165980339,0.905204176902771,0.905204176902771,0.0,215.1866455078125,217.0,41396.0078125,0.0,2955.918212890625,1.0,280.8064880371094,283.542236328125,291.267578125,294.1200866699219,293.1499938964844,293.1499938964844,280.6499938964844,35786.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971481442451477,1.0,0.0,0.0,3.6648294925689697,3.664853572845459,8.961915796135145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6016.82080078125,0.0,1548.12353515625,1895.4371337890625,0.0,4054.245849609375,0.908407986164093,1.0,0.0,3.0,1.0,0.0
12246720,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7624767422676086,0.3466822206974029,0.317438542842865,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8525402545928955,0.4906581342220306,0.4696738421916961,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.8933978080749512,0.5569905042648315,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7611309289932251,0.3450506925582886,0.3324953913688659,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6421629190444946,0.2045001834630966,0.9486393332481384,284.9218444824219,284.95001220703125,297.3167419433594,288.1349182128906,297.19244384765625,297.1477966308594,284.9183349609375,1.0,0.6258286833763123,0.36136594414711,0.36136594414711,1.0,1.0,-3.1523120403289795,0.8297247886657715,2.322587251663208,0.1162919402122497,0.9039265513420104,0.9039265513420104,0.0,216.75721740722656,220.0,41553.78125,0.0,2950.87158203125,1.0,280.71954345703125,283.4361877441406,291.2174072265625,294.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35917.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787503480911256,1.0,0.0,0.0,3.665353298187256,3.665377378463745,8.964477160589013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6241.98876953125,0.0,1549.6968994140625,1895.4371337890625,0.0,4117.85107421875,0.9086286425590516,1.0,0.0,3.0,1.0,0.0
12246780,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7595445513725281,0.3447471261024475,0.3158137202262878,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8495477437973022,0.4883540272712707,0.4676414132118225,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.8917507529258728,0.560652494430542,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7585482001304626,0.3435767590999603,0.3312395513057709,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6397032737731934,0.2032139003276825,0.9435266256332396,284.8155822753906,284.95001220703125,297.27984619140625,288.1158142089844,297.16912841796875,297.1293640136719,284.8012390136719,1.0,0.6258172988891602,0.3614677190780639,0.3614677190780639,1.0,1.0,-3.144662618637085,0.8275357484817505,2.317126750946045,0.1158795207738876,0.9020904898643494,0.9020904898643494,0.0,218.45152282714844,220.0,42253.8203125,0.0,2944.122802734375,1.0,280.50732421875,283.2991943359375,291.212890625,294.1346435546875,293.1499938964844,293.1499938964844,280.3500061035156,36014.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889258742332458,1.0,0.0,0.0,3.664749383926392,3.664773464202881,8.961523576545005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6101.76318359375,0.0,1549.7471923828125,1895.4371337890625,0.0,4205.81494140625,0.9085385203361512,1.0,0.0,3.0,1.0,0.0
12246840,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7564053535461426,0.342533528804779,0.3140237629413605,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.8463525772094727,0.4857521653175354,0.4654096961021423,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.9990000128746032,0.8893730044364929,0.5645743012428284,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7557582855224609,0.3418620824813843,0.3298143148422241,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.637031078338623,0.201732188463211,0.9377110004425048,284.7131042480469,284.95001220703125,297.243896484375,288.09735107421875,297.143310546875,297.10723876953125,284.70953369140625,1.0,0.6257203817367554,0.3615694940090179,0.3615694940090179,1.0,1.0,-3.1358401775360107,0.8249637484550476,2.3108763694763184,0.1153678894042968,0.8994060754776001,0.8994060754776001,0.0,220.25640869140625,208.0,42360.93359375,0.0,2935.5634765625,1.0,280.4204406738281,283.19342041015625,291.1567077636719,294.0016174316406,293.1499938964844,293.1499938964844,280.04998779296875,36171.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934061169624328,1.0,0.0,0.0,3.6603500843048096,3.660374164581299,8.940020848058339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6326.083984375,0.0,1546.0040283203125,1895.4371337890625,0.0,4244.12109375,0.9076780676841736,1.0,0.0,3.0,1.0,0.0
12246900,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.7546358704566956,0.3403597772121429,0.3120973408222198,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.844673752784729,0.483154684305191,0.4630052149295807,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.9990000128746032,0.8870455622673035,0.5651668310165405,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.7543122172355652,0.340127557516098,0.3282190561294555,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6353862285614014,0.2001952081918716,0.9310518503189088,284.6045837402344,284.95001220703125,297.2088623046875,288.07958984375,297.1192321777344,297.0870666503906,284.5896911621094,1.0,0.6235108971595764,0.3616712689399719,0.3616712689399719,1.0,1.0,-3.121436834335327,0.8205731511116028,2.300863742828369,0.1144216284155845,0.8961430191993713,0.8961430191993713,0.0,220.0058441162109,208.0,42970.6640625,0.0,2904.61865234375,1.0,280.2087097167969,283.0556945800781,291.15399169921875,294.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36290.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654464721679688,3.6544888019561768,8.911295026337029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.212890625,0.0,1540.3189697265625,1895.4371337890625,0.0,4300.0,0.9064220786094666,1.0,0.0,3.0,1.0,0.0
12246960,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.7535695433616638,0.3379567265510559,0.310010552406311,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.8437954783439636,0.480312168598175,0.4604120850563049,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49560546875,0.9990000128746032,0.8846752047538757,0.5638437867164612,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.7535727024078369,0.3382023572921753,0.3264602720737457,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989013671875,0.6342679858207703,0.1985162943601608,0.9236944913864136,284.49639892578125,284.95001220703125,297.17486572265625,288.0625915527344,297.0954895019531,297.0669860839844,284.4924011230469,1.0,0.6203680038452148,0.3619106411933899,0.3619106411933899,1.0,1.0,-3.103267431259156,0.8153231143951416,2.2879443168640137,0.1133612170815467,0.8919617533683777,0.8919617533683777,0.0,218.539291381836,196.0,42970.4375,0.0,2859.83642578125,1.0,280.1210021972656,282.94635009765625,291.1127624511719,293.993408203125,293.1499938964844,293.1499938964844,280.3500061035156,36474.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644278049468994,3.6443021297454834,8.861684932526259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5682.34619140625,0.0,1530.3555908203125,1895.4371337890625,0.0,4300.0,0.9042860269546508,1.0,0.0,3.0,1.0,0.0
12247020,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54034423828125,0.753113865852356,0.3358349800109863,0.3078924119472503,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.843582034111023,0.4777074754238128,0.4577577710151672,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445556640625,0.9990000128746032,0.8831502795219421,0.5610400438308716,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.753420352935791,0.3364351689815521,0.3246338963508606,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.6335910558700562,0.1969208866357803,0.9159857630729676,284.542236328125,284.95001220703125,297.1419372558594,288.0463562011719,297.07666015625,297.0531311035156,284.5535888671875,1.0,0.6164523363113403,0.3621500134468078,0.3621500134468078,1.0,1.0,-3.082698106765747,0.8093101978302002,2.273387908935547,0.1120146438479423,0.889550507068634,0.889550507068634,0.0,216.1630859375,196.0,41943.53125,0.0,2805.917236328125,1.0,280.3045349121094,283.03131103515625,290.9878234863281,293.6441345214844,293.1499938964844,293.1499938964844,280.3500061035156,36537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907820224761964,1.0,0.0,0.0,3.633311271667481,3.633335113525391,8.808429470263945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5714.6171875,0.0,1518.680419921875,1895.4371337890625,0.0,4221.7177734375,0.9019362926483154,1.0,0.0,3.0,1.0,0.0
12247080,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.7538285255432129,0.3343868851661682,0.306227296590805,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.8445193767547607,0.475745141506195,0.4555381238460541,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.9990000128746032,0.8831902146339417,0.5563716888427734,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.7543099522590637,0.3351420760154724,0.3231082558631897,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.6337526440620422,0.1956420093774795,0.9091010689735411,284.6122436523437,284.95001220703125,297.110107421875,288.03094482421875,297.0663757324219,297.0504150390625,284.61334228515625,1.0,0.6120189428329468,0.3623894155025482,0.3623894155025482,1.0,1.0,-3.062302589416504,0.8033439517021179,2.258958578109741,0.1106186211109161,0.8880743980407715,0.8880743980407715,0.0,212.7854156494141,199.0,41418.984375,0.0,2747.730712890625,1.0,280.3880615234375,283.1145935058594,290.9505310058594,293.6197814941406,293.1499938964844,293.1499938964844,280.6499938964844,36483.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808955788612366,1.0,0.0,0.0,3.624770164489746,3.624794006347656,8.767065082793124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5459.40625,0.0,1508.875732421875,1895.4371337890625,0.0,4136.50341796875,0.8999848961830139,1.0,0.0,3.0,1.0,0.0
12247140,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.7540095448493958,0.3331597447395324,0.3049647212028503,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.844767153263092,0.4740273058414459,0.4537419080734253,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.9990000128746032,0.8838582038879395,0.5536670684814453,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.7546016573905945,0.3340527415275574,0.3219212293624878,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.633487343788147,0.1945425868034362,0.9034775495529176,284.6908874511719,284.95001220703125,297.0794372558594,288.0163879394531,297.0597839355469,297.0523376464844,284.7037658691406,1.0,0.6092661023139954,0.3626287877559662,0.3626287877559662,1.0,1.0,-3.047171831130981,0.7990880608558655,2.2480838298797607,0.1096196994185447,0.8870087265968323,0.8870087265968323,0.0,210.70166015625,199.0,40397.390625,0.0,2707.205078125,1.0,280.59771728515625,283.2327575683594,290.8912048339844,293.3923645019531,293.1499938964844,293.1499938964844,280.6499938964844,36455.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662734866142272,1.0,0.0,0.0,3.6161348819732666,3.6161587238311768,8.725343718651857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5541.376953125,0.0,1499.1943359375,1895.4371337890625,0.0,4008.30712890625,0.898063600063324,1.0,0.0,3.0,1.0,0.0
12247200,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7540433406829834,0.3323107957839966,0.3040212392807007,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8447808623313904,0.472707986831665,0.4522985816001892,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.8850718140602112,0.5518777370452881,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.7547065019607544,0.3332761824131012,0.3210183084011078,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.6331316828727722,0.1936859190464019,0.898949146270752,284.7733764648437,284.95001220703125,297.04998779296875,288.0027160644531,297.0570373535156,297.05908203125,284.7753295898437,1.0,0.6071270108222961,0.3628681600093841,0.3628681600093841,1.0,1.0,-3.0356154441833496,0.7959845662117004,2.239630937576294,0.1090711429715156,0.8867355585098267,0.8867355585098267,0.0,209.27008056640625,202.0,39970.5234375,0.0,2677.311279296875,1.0,280.6862487792969,283.3265991210937,290.9015197753906,293.4465637207031,293.1499938964844,293.1499938964844,280.95001220703125,36349.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567750096321106,1.0,0.0,0.0,3.610499620437622,3.610523223876953,8.698170290699636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5320.72509765625,0.0,1492.2484130859375,1895.4371337890625,0.0,3923.7861328125,0.8967171907424927,1.0,0.0,3.0,1.0,0.0
12247260,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7538838386535645,0.3314644992351532,0.3032274842262268,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8445613980293274,0.4714304506778717,0.4510441124439239,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.886159360408783,0.550796627998352,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7546238899230957,0.3325539529323578,0.3202814161777496,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6326824426651001,0.1929086446762085,0.8951613306999207,284.8578796386719,284.95001220703125,297.02117919921875,287.989501953125,297.0540771484375,297.0653076171875,284.8712158203125,1.0,0.6055285334587097,0.3633140623569488,0.3633140623569488,1.0,1.0,-3.0264103412628174,0.7941728830337524,2.2322375774383545,0.1093343943357467,0.8868464231491089,0.8868464231491089,0.0,208.3211975097656,202.0,39034.65234375,0.0,2654.623046875,1.0,280.8961486816406,283.4483337402344,290.8675842285156,293.26678466796875,293.1499938964844,293.1499938964844,280.95001220703125,36281.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438403248786926,1.0,0.0,0.0,3.605391263961792,3.605414867401123,8.673573574924376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.1220703125,0.0,1486.1866455078125,1895.4371337890625,0.0,3807.305419921875,0.895551323890686,1.0,0.0,3.0,1.0,0.0
12247320,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7536047101020813,0.3308637738227844,0.302587628364563,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8441833853721619,0.4704144895076751,0.4499736726284027,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.8875113129615784,0.5502636432647705,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.75441575050354,0.3320392370223999,0.3196994066238403,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6321766972541809,0.1922934502363205,0.8920177221298218,284.9440612792969,284.95001220703125,296.9923400878906,287.97625732421875,297.0529479980469,297.07403564453125,284.9462890625,1.0,0.60438472032547,0.3637599349021911,0.3637599349021911,1.0,1.0,-3.019230604171753,0.7930529117584229,2.22617769241333,0.109829343855381,0.8877489566802979,0.8877489566802979,0.0,207.7498779296875,205.0,38670.55859375,0.0,2637.8779296875,1.0,280.9852600097656,283.5441589355469,290.8898620605469,293.3450927734375,293.1499938964844,293.1499938964844,281.25,36147.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936467945575714,1.0,0.0,0.0,3.60372543334961,3.603749036788941,8.665561495035945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5206.85986328125,0.0,1483.3800048828125,1895.4371337890625,0.0,3740.280029296875,0.8950682282447815,1.0,0.0,3.0,1.0,0.0
12247380,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7531180381774902,0.3301907777786255,0.3020039796829223,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8435767889022827,0.4693550169467926,0.4489866495132446,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.8885858058929443,0.5503007173538208,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7540168166160583,0.3315093517303467,0.3191994726657867,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.631557047367096,0.191698282957077,0.8892903923988342,285.0303039550781,284.95001220703125,296.9634704589844,287.9629821777344,297.0503234863281,297.0807800292969,285.0438232421875,1.0,0.6036137938499451,0.3642058372497558,0.3642058372497558,1.0,1.0,-3.013505458831787,0.7924013137817383,2.221104145050049,0.1105048730969429,0.8890275955200195,0.8890275955200195,0.0,207.5461883544922,205.0,37788.046875,0.0,2625.865966796875,1.0,281.195068359375,283.66619873046875,290.8584289550781,293.1773681640625,293.1499938964844,293.1499938964844,281.25,36059.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254561066627502,1.0,0.0,0.0,3.602931261062622,3.602954864501953,8.661742185722687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5299.466796875,0.0,1481.8675537109375,1895.4371337890625,0.0,3639.423095703125,0.8948478102684021,1.0,0.0,3.0,1.0,0.0
12247440,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.752531111240387,0.3297168314456939,0.3015167117118835,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8428422808647156,0.4685004651546478,0.4481136202812195,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9990000128746032,0.8898453116416931,0.5507413148880005,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7535126209259033,0.3311386406421661,0.3187955319881439,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.6308794617652893,0.1912196576595306,0.8869562745094299,285.1177978515625,284.95001220703125,296.9346008300781,287.9496765136719,297.0489501953125,297.0892944335937,285.1201477050781,1.0,0.6031554341316223,0.3646517097949981,0.3646517097949981,1.0,1.0,-3.0091052055358887,0.7921800017356873,2.216925382614136,0.1113012433052063,0.8911023736000061,0.8911023736000061,0.0,207.61227416992188,208.0,37467.59375,0.0,2617.8017578125,1.0,281.2843017578125,283.76202392578125,290.8798217773437,293.25946044921875,293.1499938964844,293.1499938964844,281.54998779296875,35910.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919702649116516,1.0,0.0,0.0,3.605778455734253,3.605802059173584,8.675436902194633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5103.302734375,0.0,1483.863525390625,1895.4371337890625,0.0,3586.413818359375,0.8953611254692078,1.0,0.0,3.0,1.0,0.0
12247500,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.7517752647399902,0.3291459381580353,0.301050990819931,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8419255614280701,0.4675693213939667,0.4472789466381073,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9990000128746032,0.8907967209815979,0.5516083836555481,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.752853274345398,0.3307222425937652,0.318433552980423,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.6301003694534302,0.1907293796539306,0.8848509192466736,285.20721435546875,284.95001220703125,296.9057312011719,287.93634033203125,297.0457458496094,297.0953369140625,285.22149658203125,1.0,0.602950930595398,0.3650976121425628,0.3650976121425628,1.0,1.0,-3.005617618560791,0.7922527194023132,2.213364839553833,0.1122199073433876,0.8935860991477966,0.8935860991477966,0.0,207.94688415527344,208.0,36694.28515625,0.0,2612.867919921875,1.0,281.49432373046875,283.88690185546875,290.8450012207031,293.0931091308594,293.1499938964844,293.1499938964844,281.54998779296875,35812.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098597168922424,1.0,0.0,0.0,3.6096622943878174,3.609685897827149,8.694136681697273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5198.39990234375,0.0,1487.3634033203125,1895.4371337890625,0.0,3495.3017578125,0.8961778283119202,1.0,0.0,3.0,1.0,0.0
12247560,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.7509737610816956,0.3287749886512756,0.3006671965122223,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8409407734870911,0.4668371081352234,0.4465359449386596,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.9990000128746032,0.8919574022293091,0.5527358651161194,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.7521378397941589,0.3304558396339416,0.3181451857089996,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.629289448261261,0.1903396695852279,0.8830156922340393,285.3005676269531,284.95001220703125,296.8768615722656,287.9230041503906,297.0439147949219,297.10321044921875,285.30291748046875,1.0,0.6029618382453918,0.3653449714183807,0.3653449714183807,1.0,1.0,-3.0030629634857178,0.792122483253479,2.2109405994415283,0.1127089783549308,0.8969361186027527,0.8969361186027527,0.0,208.4591827392578,211.0,36461.7265625,0.0,2610.631103515625,1.0,281.58416748046875,283.9877014160156,290.8646545410156,293.17950439453125,293.1499938964844,293.1499938964844,281.8500061035156,35653.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052022099494934,1.0,0.0,0.0,3.61735200881958,3.617375612258911,8.731217917556933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5014.56884765625,0.0,1494.5787353515625,1895.4371337890625,0.0,3452.026123046875,0.8977677226066589,1.0,0.0,3.0,1.0,0.0
12247620,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.750068187713623,0.3283037841320038,0.3003053367137909,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8398417830467224,0.4660212397575378,0.445826381444931,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9990000128746032,0.892827570438385,0.5541513562202454,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.7513251900672913,0.3301350772380829,0.31789031624794,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.6284132599830627,0.1899262219667434,0.881340742111206,285.39129638671875,284.95001220703125,296.8479919433594,287.9096374511719,297.0401916503906,297.10858154296875,285.4056396484375,1.0,0.6031484007835388,0.365592360496521,0.365592360496521,1.0,1.0,-3.0011565685272217,0.7921674847602844,2.208989143371582,0.1132584139704704,0.9006591439247131,0.9006591439247131,0.0,209.15621948242188,211.0,35739.99609375,0.0,2610.57177734375,1.0,281.79412841796875,284.1134338378906,290.82861328125,293.01690673828125,293.1499938964844,293.1499938964844,281.8500061035156,35551.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963503241539001,1.0,0.0,0.0,3.626142024993897,3.626165628433228,8.773702688813501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5111.0576171875,0.0,1503.4505615234375,1895.4371337890625,0.0,3369.540283203125,0.8996773362159729,1.0,0.0,3.0,1.0,0.0
12247680,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.749157190322876,0.3280195891857147,0.3000162541866302,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8387197256088257,0.4653892815113067,0.4451962411403656,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.9990000128746032,0.8939130902290344,0.5557247996330261,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.750494658946991,0.3299508988857269,0.3176968097686767,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.6275283098220825,0.1896000057458877,0.8798695206642151,285.48272705078125,284.95001220703125,296.819091796875,287.896240234375,297.037841796875,297.1158142089844,285.485107421875,1.0,0.6034852266311646,0.3658397197723388,0.3658397197723388,1.0,1.0,-2.9999399185180664,0.7924394607543945,2.207500457763672,0.113861083984375,0.9052107930183412,0.9052107930183412,0.0,209.96743774414065,214.0,35534.12109375,0.0,2612.40869140625,1.0,281.88250732421875,284.211181640625,290.84783935546875,293.10516357421875,293.1499938964844,293.1499938964844,281.54998779296875,35392.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926123380661011,1.0,0.0,0.0,3.6383891105651855,3.638412952423096,8.833068250169163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.12890625,0.0,1515.7559814453125,1895.4371337890625,0.0,3334.629150390625,0.9023253917694092,1.0,0.0,3.0,1.0,0.0
