time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.7481182813644409,0.3274216055870056,0.2997000217437744,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.8374700546264648,0.4644693434238434,0.4445486664772033,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.9990000128746032,0.894343912601471,0.5575588345527649,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.749552309513092,0.3295614421367645,0.3174973726272583,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.626559317111969,0.1891552656888961,0.878424882888794,285.41162109375,284.95001220703125,296.79022216796875,287.8828125,297.03155517578125,297.1178283691406,285.3970031738281,1.0,0.6039367318153381,0.3660870790481567,0.3660870790481567,1.0,1.0,-2.999011278152466,0.792803168296814,2.2062079906463623,0.1145351976156234,0.9077377915382384,0.9077377915382384,0.0,210.9370574951172,214.0,36184.734375,0.0,2615.598388671875,1.0,281.69970703125,284.1043395996094,290.9553527832031,293.4168395996094,293.1499938964844,293.1499938964844,281.54998779296875,35367.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058351516723632,1.0,0.0,0.0,3.6509969234466553,3.651021003723145,8.894391498870391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5469.11279296875,0.0,1529.544921875,1895.4371337890625,0.0,3457.9130859375,0.9050400853157043,1.0,0.0,3.0,1.0,0.0
12247800,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7463229298591614,0.3261104822158813,0.2988805174827575,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8355289101600647,0.4628523290157318,0.4433981478214264,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.9990000128746032,0.8933805227279663,0.5602537989616394,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.7479717135429382,0.3286421000957489,0.3169290125370025,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.6250529885292053,0.1883650720119476,0.8759196400642395,285.31085205078125,284.95001220703125,296.7613220214844,287.869384765625,297.0169372558594,297.1084899902344,285.3072814941406,1.0,0.6043730974197388,0.366334468126297,0.366334468126297,1.0,1.0,-2.9961934089660645,0.7925416827201843,2.2036519050598145,0.1150549128651619,0.9090558886528016,0.9090558886528016,0.0,212.31069946289065,217.0,36342.5546875,0.0,2617.255859375,1.0,281.6164855957031,283.99664306640625,290.9619140625,293.39385986328125,293.1499938964844,293.1499938964844,281.25,35455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836640357972,1.0,0.0,0.0,3.660393476486206,3.6604175567626953,8.94023287401069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5687.70556640625,0.0,1540.6737060546875,1895.4371337890625,0.0,3561.296142578125,0.9072182178497314,1.0,0.0,3.0,1.0,0.0
12247860,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7439879179000854,0.3245570063591003,0.297683447599411,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8330740928649902,0.4609564244747162,0.4418365955352783,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.9990000128746032,0.8917457461357117,0.5635702610015869,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7458996176719666,0.327480286359787,0.3160323202610016,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6230834722518921,0.1873800754547119,0.872316837310791,285.2020568847656,284.95001220703125,296.7324523925781,287.8559265136719,296.9993591308594,297.0950927734375,285.18609619140625,1.0,0.6047343015670776,0.3665342330932617,0.3665342330932617,1.0,1.0,-2.9914584159851074,0.7915277481079102,2.1999306678771973,0.1152196377515792,0.9097785949707032,0.9097785949707032,0.0,213.9578857421875,217.0,36993.64453125,0.0,2616.66455078125,1.0,281.4046325683594,283.85223388671875,290.987548828125,293.5682678222656,293.1499938964844,293.1499938964844,281.25,35521.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931996524333954,1.0,0.0,0.0,3.669203042984009,3.669227123260498,8.983317911770428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5567.05859375,0.0,1551.0386962890625,1895.4371337890625,0.0,3699.427490234375,0.909204363822937,1.0,0.0,3.0,1.0,0.0
12247920,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7412362098693848,0.322592556476593,0.2961708307266235,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8302115201950073,0.4586215615272522,0.4399164915084839,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.8890951871871948,0.5673637390136719,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7434359788894653,0.3259611427783966,0.314842015504837,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6207053065299988,0.1861281991004943,0.8676761984825134,285.0950927734375,284.95001220703125,296.7035827636719,287.84246826171875,296.9774169921875,297.0756530761719,285.09136962890625,1.0,0.6049857139587402,0.3667340278625488,0.3667340278625488,1.0,1.0,-2.9848873615264893,0.7898975014686584,2.194989919662476,0.1151938214898109,0.9095881581306458,0.9095881581306458,0.0,215.8102264404297,205.0,37144.0,0.0,2613.631591796875,1.0,281.317626953125,283.7406616210937,290.9378662109375,293.45391845703125,293.1499938964844,293.1499938964844,280.95001220703125,35656.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940315842628479,1.0,0.0,0.0,3.674552202224731,3.6745765209198,9.009530117509712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5770.05126953125,0.0,1558.06787109375,1895.4371337890625,0.0,3775.316162109375,0.9105087518692015,1.0,0.0,3.0,1.0,0.0
12247980,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7396163940429688,0.3206000924110412,0.2944339513778686,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8286330699920654,0.4562103450298309,0.4377214014530182,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8863207697868347,0.5680016279220581,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7420998215675354,0.3243506252765655,0.3133957087993622,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.619158148765564,0.1847680360078811,0.8619247078895569,284.9864501953125,284.95001220703125,296.6746826171875,287.8289794921875,296.9562683105469,297.0572509765625,284.9706115722656,1.0,0.603083610534668,0.3669337928295135,0.3669337928295135,1.0,1.0,-2.9722907543182373,0.7862696051597595,2.186021327972412,0.1146400570869445,0.9088709354400636,0.9088709354400636,0.0,215.6863708496093,205.0,37820.24609375,0.0,2589.193115234375,1.0,281.1048278808594,283.5987243652344,290.9369201660156,293.5824890136719,293.1499938964844,293.1499938964844,280.95001220703125,35752.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514301419258118,1.0,0.0,0.0,3.6788249015808105,3.678849220275879,9.030494538819768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5639.18798828125,0.0,1563.60595703125,1895.4371337890625,0.0,3875.837158203125,0.9115105271339417,1.0,0.0,3.0,1.0,0.0
12248040,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7385866641998291,0.3183432817459106,0.2924940288066864,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8277447819709778,0.4535092115402221,0.4352815747261047,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8833348155021667,0.5667896270751953,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7413601875305176,0.3225042819976806,0.3117331266403198,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6180370450019836,0.1832315772771835,0.8552884459495544,284.8768310546875,284.95001220703125,296.64581298828125,287.81549072265625,296.9350891113281,297.0387268066406,284.8724670410156,1.0,0.6002085208892822,0.3671335875988006,0.3671335875988006,1.0,1.0,-2.955601453781128,0.7812891602516174,2.174312353134156,0.1135545745491981,0.9072054028511048,0.9072054028511048,0.0,214.37193298339844,193.0,37882.23046875,0.0,2551.285400390625,1.0,281.0182800292969,283.4867248535156,290.8811340332031,293.4496154785156,293.1499938964844,293.1499938964844,280.6499938964844,35910.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956354558467865,1.0,0.0,0.0,3.679304838180542,3.6793291568756095,9.032850698531548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5841.4736328125,0.0,1565.3427734375,1895.4371337890625,0.0,3920.0244140625,0.911739945411682,1.0,0.0,3.0,1.0,0.0
12248100,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7380540370941162,0.316141277551651,0.2904654741287231,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.8274173140525818,0.4508243799209595,0.4327152967453003,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.9990000128746032,0.8807218074798584,0.5641664266586304,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7411022186279297,0.3206450045108795,0.3099453747272491,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.6172704696655273,0.181665763258934,0.8481000661849976,284.7637939453125,284.95001220703125,296.616943359375,287.8019714355469,296.9167785644531,297.0240173339844,284.7474365234375,1.0,0.5965149402618408,0.3673333525657654,0.3673333525657654,1.0,1.0,-2.9361400604248047,0.7753857970237732,2.1607542037963867,0.1121218353509903,0.9049580097198486,0.9049580097198486,0.0,212.17214965820312,193.0,38473.1015625,0.0,2504.19921875,1.0,280.8055419921875,283.3424377441406,290.88134765625,293.5703430175781,293.1499938964844,293.1499938964844,280.6499938964844,36029.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96464204788208,1.0,0.0,0.0,3.678262710571289,3.678287029266357,9.027734790834074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5701.7548828125,0.0,1565.0643310546875,1895.4371337890625,0.0,3993.85595703125,0.9115679860115052,1.0,0.0,3.0,1.0,0.0
12248160,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.7378624081611633,0.3137303590774536,0.2883143424987793,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8274937272071838,0.4479145407676697,0.4299977421760559,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64990234375,0.9990000128746032,0.8779883980751038,0.5604566931724548,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.7411864995956421,0.3185978531837463,0.30801922082901,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.6167639493942261,0.179980456829071,0.8404195308685303,284.6508483886719,284.95001220703125,296.5881042480469,287.7884521484375,296.8987731933594,297.0097961425781,284.6463623046875,1.0,0.5921471118927002,0.3677492439746856,0.3677492439746856,1.0,1.0,-2.9142868518829346,0.7692174315452576,2.145069360733032,0.1109657287597656,0.9017563462257384,0.9017563462257384,0.0,209.2955322265625,181.0,38468.5234375,0.0,2449.934814453125,1.0,280.718505859375,283.22906494140625,290.8306579589844,293.4357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36209.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674077033996582,1.0,0.0,0.0,3.6730377674102783,3.673062086105346,9.002105230138113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5902.9599609375,0.0,1560.53125,1895.4371337890625,0.0,4018.337158203125,0.9105359315872192,1.0,0.0,3.0,1.0,0.0
12248220,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.7380348443984985,0.3114052414894104,0.2861179411411285,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376281738281,0.8279796242713928,0.4450597763061523,0.4272079169750213,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.9990000128746032,0.875669538974762,0.5557689070701599,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.7416178584098816,0.3165682554244995,0.3060112297534942,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.6165307760238647,0.1783017367124557,0.8324341773986816,284.5379638671875,284.95001220703125,296.55926513671875,287.77490234375,296.883056640625,296.9986267089844,284.5212097167969,1.0,0.587230384349823,0.3681651353836059,0.3681651353836059,1.0,1.0,-2.8906497955322266,0.7624764442443848,2.128173351287842,0.10960104316473,0.898002028465271,0.898002028465271,0.0,205.83604431152344,181.0,38988.703125,0.0,2390.310791015625,1.0,280.5073547363281,283.08660888671875,290.8348388671875,293.55615234375,293.1499938964844,293.1499938964844,280.3500061035156,36346.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739599227905272,1.0,0.0,0.0,3.665982723236084,3.666006803512573,8.967555800154514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5759.56396484375,0.0,1553.6243896484375,1895.4371337890625,0.0,4076.002197265625,0.9090325832366944,1.0,0.0,3.0,1.0,0.0
12248280,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242858886719,0.7384516000747681,0.3089029788970947,0.2838381826877594,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.8287559151649475,0.4420162439346313,0.4243133068084717,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42254638671875,0.9990000128746032,0.8732784986495972,0.5503401160240173,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.7422951459884644,0.314384788274765,0.3039058446884155,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.6164926886558533,0.17653389275074,0.8241486549377441,284.4234924316406,284.95001220703125,296.5304260253906,287.7613525390625,296.8675537109375,296.98779296875,284.4188842773437,1.0,0.5818576216697693,0.3685810267925262,0.3685810267925262,1.0,1.0,-2.865419864654541,0.7551834583282471,2.110236406326294,0.1080527454614639,0.8932689428329468,0.8932689428329468,0.0,201.94615173339844,169.0,38930.07421875,0.0,2326.62841796875,1.0,280.4198608398437,282.9733581542969,290.78875732421875,293.4227600097656,293.1499938964844,293.1499938964844,280.6499938964844,36546.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754952788352966,1.0,0.0,0.0,3.654362201690674,3.654386520385742,8.910795941119432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5292.0634765625,0.0,1542.119140625,1895.4371337890625,0.0,4089.444580078125,0.9065863490104676,1.0,0.0,3.0,1.0,0.0
12248340,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649963378906,0.7391980290412903,0.3066873848438263,0.2815686464309692,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.8298899531364441,0.4392237067222595,0.4214071929454803,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698486328125,0.9990000128746032,0.871659517288208,0.5441701412200928,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.7432812452316284,0.3123675584793091,0.3017715215682983,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.6167053580284119,0.1748687773942947,0.8157621026039124,284.46710205078125,284.95001220703125,296.5016174316406,287.747802734375,296.85455322265625,296.980224609375,284.4797058105469,1.0,0.5761132836341858,0.3689969182014465,0.3689969182014465,1.0,1.0,-2.8391385078430176,0.7475193738937378,2.0916190147399902,0.1063255593180656,0.8903323411941528,0.8903323411941528,0.0,197.65676879882807,169.0,37895.1171875,0.0,2260.171875,1.0,280.6039733886719,283.0585327148437,290.6632080078125,293.0701599121094,293.1499938964844,293.1499938964844,280.6499938964844,36622.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615085124969482,1.0,0.0,0.0,3.641716718673706,3.6417407989501953,8.849232813190611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5319.796875,0.0,1528.6199951171875,1895.4371337890625,0.0,3966.021728515625,0.903870165348053,1.0,0.0,3.0,1.0,0.0
12248400,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.7408658862113953,0.3051349520683288,0.2797602713108063,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53863525390625,0.8319098949432373,0.4370659291744232,0.4189500510692596,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.9990000128746032,0.871652364730835,0.5367838144302368,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.74506676197052,0.3108130097389221,0.2999499142169952,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.6176031231880188,0.1735014915466308,0.8082664012908936,284.5386047363281,284.95001220703125,296.4728088378906,287.7342529296875,296.8460998535156,296.9787902832031,284.53961181640625,1.0,0.5701537132263184,0.3694128096103668,0.3694128096103668,1.0,1.0,-2.8139328956604004,0.7401923537254333,2.0737404823303223,0.1046527996659278,0.8883835077285767,0.8883835077285767,0.0,192.810775756836,172.0,37352.5,0.0,2193.922607421875,1.0,280.68719482421875,283.141357421875,290.6288757324219,293.04644775390625,293.1499938964844,293.1499938964844,280.95001220703125,36576.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491231441497804,1.0,0.0,0.0,3.6313958168029785,3.6314196586608887,8.799144666227221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.7763671875,0.0,1516.8634033203125,1895.4371337890625,0.0,3855.05908203125,0.9015268087387084,1.0,0.0,3.0,1.0,0.0
12248460,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.74184250831604,0.3038100302219391,0.2783681154251098,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.833041250705719,0.4351576566696167,0.416930228471756,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171264648437,0.9990000128746032,0.8723486661911011,0.531869113445282,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7460702657699585,0.3094545900821686,0.2984707355499267,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051330566406,0.6178876757621765,0.1722938120365142,0.8019976615905762,284.61407470703125,284.95001220703125,296.4440002441406,287.7206726074219,296.8399658203125,296.98077392578125,284.62823486328125,1.0,0.5661330819129944,0.3701183795928955,0.3701183795928955,1.0,1.0,-2.7945995330810547,0.7355068922042847,2.0590925216674805,0.1041871160268783,0.8867737054824829,0.8867737054824829,0.0,189.52149963378903,172.0,36312.2578125,0.0,2145.850830078125,1.0,280.8970947265625,283.259033203125,290.5702209472656,292.8203125,293.1499938964844,293.1499938964844,280.95001220703125,36558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931982696056366,1.0,0.0,0.0,3.620782375335693,3.620806217193604,8.747786068852292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5156.74072265625,0.0,1505.0498046875,1895.4371337890625,0.0,3699.30126953125,0.8991711139678955,1.0,0.0,3.0,1.0,0.0
12248520,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.7425000667572021,0.3028505742549896,0.2772960066795349,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8337380886077881,0.4336369633674621,0.4152654111385345,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.9990000128746032,0.8735663890838623,0.5283259153366089,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7466985583305359,0.3083921670913696,0.2972705364227295,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.6179148554801941,0.1713060736656189,0.7967626452445984,284.6968688964844,284.95001220703125,296.4152526855469,287.7071228027344,296.83697509765625,296.98712158203125,284.69879150390625,1.0,0.5629331469535828,0.3708239793777466,0.3708239793777466,1.0,1.0,-2.779310941696167,0.7321934700012207,2.0471174716949463,0.1042804643511772,0.8859969973564148,0.8859969973564148,0.0,187.1217803955078,175.0,35855.58203125,0.0,2109.1943359375,1.0,280.98541259765625,283.3519897460937,290.5840148925781,292.875244140625,293.1499938964844,293.1499938964844,281.25,36457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204171895980836,1.0,0.0,0.0,3.613084554672241,3.613108158111572,8.710629231245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4952.6025390625,0.0,1495.8717041015625,1895.4371337890625,0.0,3593.0078125,0.8973696231842041,1.0,0.0,3.0,1.0,0.0
12248580,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7428275346755981,0.3018957078456878,0.2763803899288177,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8340421915054321,0.4321607053279876,0.4137969017028808,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9990000128746032,0.8745728731155396,0.5258422493934631,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7469888925552368,0.3073789179325104,0.2962355315685272,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.6177183389663696,0.1703909486532211,0.7922437787055969,284.77789306640625,284.95001220703125,296.3865051269531,287.69354248046875,296.83428955078125,296.9940185546875,284.79266357421875,1.0,0.5604426860809326,0.3715295493602752,0.3715295493602752,1.0,1.0,-2.76678204536438,0.7297839522361755,2.0369982719421387,0.1047023236751556,0.8855386972427368,0.8855386972427368,0.0,185.3850250244141,175.0,34902.0625,0.0,2080.49658203125,1.0,281.19537353515625,283.47320556640625,290.5505676269531,292.69659423828125,293.1499938964844,293.1499938964844,281.25,36398.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054548740386964,1.0,0.0,0.0,3.6057629585266113,3.6057865619659424,8.675363005750114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5035.05322265625,0.0,1487.44970703125,1895.4371337890625,0.0,3454.37646484375,0.8957151174545288,1.0,0.0,3.0,1.0,0.0
12248640,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.742905855178833,0.3011715114116668,0.2756131291389465,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8340420126914978,0.4309343993663788,0.4125094413757324,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8757331371307373,0.5242065191268921,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7470182180404663,0.3065617084503174,0.2953505516052246,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.617350697517395,0.1696244329214096,0.7883421778678894,284.86541748046875,284.95001220703125,296.3577575683594,287.6799621582031,296.8332824707031,297.0032653808594,284.86773681640625,1.0,0.5585439205169678,0.3722351491451263,0.3722351491451263,1.0,1.0,-2.756589889526367,0.728144109249115,2.0284457206726074,0.1053662896156311,0.8859333395957947,0.8859333395957947,0.0,184.17581176757807,178.0,34515.1953125,0.0,2058.2724609375,1.0,281.2843933105469,283.5690612792969,290.575927734375,292.7752990722656,293.1499938964844,293.1499938964844,281.54998779296875,36265.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896445631980896,1.0,0.0,0.0,3.601870059967041,3.601893663406372,8.65664048887993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4846.40478515625,0.0,1482.236572265625,1895.4371337890625,0.0,3370.43017578125,0.8947378396987915,1.0,0.0,3.0,1.0,0.0
12248700,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7426790595054626,0.3003781139850616,0.2749059796333313,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337005972862244,0.4296686053276062,0.4113107323646545,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.8765074610710144,0.5233700275421143,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7467530369758606,0.3057302236557007,0.2945497334003448,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6167767643928528,0.1688784658908844,0.7848570346832275,284.949462890625,284.95001220703125,296.3290710449219,287.6663818359375,296.83111572265625,297.010986328125,284.96502685546875,1.0,0.5571322441101074,0.372940719127655,0.372940719127655,1.0,1.0,-2.748141288757324,0.7270764708518982,2.0210649967193604,0.1062450855970382,0.886649489402771,0.886649489402771,0.0,183.444580078125,178.0,33658.16015625,0.0,2041.224853515625,1.0,281.4940795898437,283.6918029785156,290.5447082519531,292.6090393066406,293.1499938964844,293.1499938964844,281.54998779296875,36181.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837889432907104,1.0,0.0,0.0,3.598764657974243,3.598788261413574,8.641719659863156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4930.4697265625,0.0,1478.2513427734375,1895.4371337890625,0.0,3252.077880859375,0.8940042853355408,1.0,0.0,3.0,1.0,0.0
12248760,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7422620058059692,0.2997815907001495,0.2742913961410522,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8331300020217896,0.4286075532436371,0.4102243781089782,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.877383828163147,0.5231356024742126,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7462915182113647,0.3050583302974701,0.2938445508480072,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6160632967948914,0.1682449132204055,0.7817605137825012,285.0453491210937,284.95001220703125,296.3003845214844,287.6528015136719,296.8299865722656,297.0201110839844,285.0479736328125,1.0,0.5561273097991943,0.3734784722328186,0.3734784722328186,1.0,1.0,-2.741243362426758,0.7261272072792053,2.0151162147521973,0.1068837866187095,0.8883250951766968,0.8883250951766968,0.0,183.0785217285156,181.0,33384.48046875,0.0,2028.4527587890625,1.0,281.5841064453125,283.7950439453125,290.5693359375,292.695068359375,293.1499938964844,293.1499938964844,281.8500061035156,36026.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768467307090759,1.0,0.0,0.0,3.599458694458008,3.599482297897339,8.645054094813531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.9873046875,0.0,1477.8570556640625,1895.4371337890625,0.0,3187.022705078125,0.8940353989601135,1.0,0.0,3.0,1.0,0.0
12248820,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.741630494594574,0.2991045117378235,0.273716926574707,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8323183059692383,0.4274860918521881,0.4091955721378326,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9990000128746032,0.8778910040855408,0.5234595537185669,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.7456231713294983,0.3043532967567444,0.2931959331035614,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.6151938438415527,0.1676089316606521,0.7789329886436462,285.1345520019531,284.95001220703125,296.271728515625,287.63922119140625,296.8272399902344,297.0270080566406,285.1506652832031,1.0,0.5554577112197876,0.3740162253379822,0.3740162253379822,1.0,1.0,-2.735527276992798,0.7255415916442871,2.0099856853485107,0.1076488122344017,0.8903221487998962,0.8903221487998962,0.0,183.04312133789065,181.0,32644.3515625,0.0,2019.1571044921875,1.0,281.79327392578125,283.9224853515625,290.5365295410156,292.53533935546875,293.1499938964844,293.1499938964844,281.8500061035156,35926.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660283088684082,1.0,0.0,0.0,3.601243257522583,3.601266860961914,8.653627787680307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.15478515625,0.0,1479.0538330078125,1895.4371337890625,0.0,3085.55224609375,0.8943792581558228,1.0,0.0,3.0,1.0,0.0
12248880,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7408905029296875,0.2986118793487549,0.2732213735580444,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.8313673734664917,0.4265504479408264,0.4082572162151336,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9990000128746032,0.878529965877533,0.5241814851760864,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.7448374032974243,0.3037907779216766,0.2926225662231445,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.614230751991272,0.1670658141374588,0.7763807773590088,285.2306213378906,284.95001220703125,296.2430725097656,287.6256408691406,296.8253173828125,297.0351257324219,285.2333984375,1.0,0.555069625377655,0.3745539784431457,0.3745539784431457,1.0,1.0,-2.730912923812866,0.7253237962722778,2.005589246749878,0.1085201203823089,0.8932421207427979,0.8932421207427979,0.0,183.2513122558593,184.0,32409.78515625,0.0,2012.7783203125,1.0,281.8824768066406,284.0240783691406,290.560302734375,292.6252746582031,293.1499938964844,293.1499938964844,282.1499938964844,35761.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608051538467407,1.0,0.0,0.0,3.606973171234131,3.606996774673462,8.681187182446592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4677.19970703125,0.0,1484.0623779296875,1895.4371337890625,0.0,3036.556640625,0.895525336265564,1.0,0.0,3.0,1.0,0.0
12248940,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.7399892807006836,0.2980160713195801,0.2727429568767547,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.8302372694015503,0.4255276620388031,0.407347708940506,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.9990000128746032,0.8788085579872131,0.5253070592880249,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.7438989281654358,0.3031722009181976,0.2920809388160705,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.613137423992157,0.1664993911981582,0.7739853262901306,285.3208312988281,284.95001220703125,296.2144775390625,287.612060546875,296.8215026855469,297.0406799316406,285.3370361328125,1.0,0.5549119710922241,0.3750917315483093,0.3750917315483093,1.0,1.0,-2.727067708969116,0.725360095500946,2.0017075538635254,0.1094990074634552,0.8964911699295044,0.8964911699295044,0.0,183.6966857910156,184.0,31693.61328125,0.0,2008.737060546875,1.0,282.0926513671875,284.1517333984375,290.5234375,292.4646301269531,293.1499938964844,293.1499938964844,282.1499938964844,35656.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512005805969238,1.0,0.0,0.0,3.6138200759887695,3.6138436794281006,8.714176260582462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4764.892578125,0.0,1490.7454833984375,1895.4371337890625,0.0,2946.5166015625,0.8969975113868713,1.0,0.0,3.0,1.0,0.0
12249000,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.7390307784080505,0.2975948750972748,0.2723285555839538,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.82902592420578,0.4246767461299896,0.4065089225769043,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.9990000128746032,0.8792468309402466,0.5266948342323303,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7428935170173645,0.3026827871799469,0.2915962040424347,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6119751334190369,0.1660116165876388,0.7717772126197815,285.4167175292969,284.95001220703125,296.1859130859375,287.5984802246094,296.8185729980469,297.04754638671875,285.4194641113281,1.0,0.554948091506958,0.3756294846534729,0.3756294846534729,1.0,1.0,-2.7239913940429688,0.7256542444229126,1.998337149620056,0.1105456873774528,0.9006502032279968,0.9006502032279968,0.0,184.30545043945312,187.0,31482.927734375,0.0,2006.68212890625,1.0,282.1815795898437,284.251953125,290.5440979003906,292.55291748046875,293.1499938964844,293.1499938964844,282.45001220703125,35490.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468998074531555,1.0,0.0,0.0,3.6243863105773926,3.624409914016724,8.76520857673313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4601.0166015625,0.0,1501.0753173828125,1895.4371337890625,0.0,2906.242919921875,0.8992517590522766,1.0,0.0,3.0,1.0,0.0
12249060,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.7379597425460815,0.2970713078975677,0.2719223201274872,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.8276890516281128,0.4237362444400787,0.4056862890720367,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.9990000128746032,0.8793625235557556,0.5283675193786621,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.7417827844619751,0.3021325767040252,0.2911304235458374,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.6107057332992554,0.1654930412769317,0.7696608901023865,285.51513671875,284.95001220703125,296.1573791503906,287.5848999023437,296.8139038085937,297.05194091796875,285.53369140625,1.0,0.5551422238349915,0.3760439157485962,0.3760439157485962,1.0,1.0,-2.721421718597412,0.725828230381012,1.995593428611756,0.111382246017456,0.9052574634552002,0.9052574634552002,0.0,185.0827789306641,187.0,30872.66796875,0.0,2006.2138671875,1.0,282.3926086425781,284.3824768066406,290.50347900390625,292.3904113769531,293.1499938964844,293.1499938964844,282.45001220703125,35387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378309011459351,1.0,0.0,0.0,3.63629961013794,3.6363234519958496,8.82292511050764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4690.6865234375,0.0,1513.4169921875,1895.4371337890625,0.0,2821.4560546875,0.9018377065658568,1.0,0.0,3.0,1.0,0.0
12249120,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.7369189262390137,0.2967794835567474,0.2716064155101776,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8263579607009888,0.423020452260971,0.4049580693244934,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.9990000128746032,0.8797812461853027,0.5301592946052551,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.7406830787658691,0.3017484247684479,0.2907357811927795,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.6094365119934082,0.1650717854499817,0.767747700214386,285.626220703125,284.95001220703125,296.1288452148437,287.57135009765625,296.8108215332031,297.0585021972656,285.6283569335937,1.0,0.5554764270782471,0.3764583170413971,0.3764583170413971,1.0,1.0,-2.719544649124145,0.7262173295021057,1.9933273792266848,0.1122545823454856,0.9109773635864258,0.9109773635864258,0.0,185.9483795166016,190.0,30747.427734375,0.0,2007.2523193359373,1.0,282.4808044433594,284.4883117675781,290.5243530273437,292.4848327636719,293.1499938964844,293.1499938964844,282.1499938964844,35214.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342440128326416,1.0,0.0,0.0,3.652158737182617,3.6521825790405273,8.900053103388927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5073.81298828125,0.0,1529.6939697265625,1895.4371337890625,0.0,2787.987548828125,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
12249180,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.7357986569404602,0.2961843609809875,0.2712940275669098,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.8249386548995972,0.4220260679721832,0.404241681098938,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.9990000128746032,0.8795263767242432,0.532156765460968,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.7395126819610596,0.3011659979820251,0.2903560101985931,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.6081002354621887,0.1645417511463165,0.7659094333648682,285.5438537597656,284.95001220703125,296.1003723144531,287.55780029296875,296.80419921875,297.06036376953125,285.5246887207031,1.0,0.5559240579605103,0.3768727481365204,0.3768727481365204,1.0,1.0,-2.7180447578430176,0.726730465888977,1.9913142919540403,0.1132062301039695,0.914300262928009,0.914300262928009,0.0,186.9397125244141,190.0,31267.86328125,0.0,2009.4656982421875,1.0,282.2970275878906,284.3731994628906,290.64459228515625,292.8046875,293.1499938964844,293.1499938964844,282.1499938964844,35188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495005965232849,1.0,0.0,0.0,3.6680617332458496,3.668085813522339,8.97773020369641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5022.9931640625,0.0,1547.2506103515625,1895.4371337890625,0.0,2930.593505859375,0.9087356328964232,1.0,0.0,3.0,1.0,0.0
12249240,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7338808178901672,0.2948248088359833,0.270453929901123,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.8227784037590027,0.4202878177165985,0.4029983580112457,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9990000128746032,0.8776969909667969,0.5350077748298645,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.7376790642738342,0.3000229597091675,0.2895910143852234,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.6061100363731384,0.1636652946472168,0.7630205154418945,285.4249267578125,284.95001220703125,296.0719299316406,287.54425048828125,296.7894287109375,297.0510559082031,285.4212951660156,1.0,0.5563591718673706,0.3772871494293213,0.3772871494293213,1.0,1.0,-2.7145814895629883,0.7265704274177551,1.988011121749878,0.1139697134494781,0.9161755442619324,0.9161755442619324,0.0,188.3143615722656,193.0,31348.73828125,0.0,2010.3389892578125,1.0,282.2142639160156,284.2568054199219,290.6539306640625,292.7807312011719,293.1499938964844,293.1499938964844,281.8500061035156,35291.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626253604888916,1.0,0.0,0.0,3.6802780628204346,3.680302143096924,9.037630093189364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5214.9541015625,0.0,1561.771484375,1895.4371337890625,0.0,3053.6298828125,0.911572813987732,1.0,0.0,3.0,1.0,0.0
12249300,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7313807606697083,0.293229728937149,0.269211083650589,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.8200490474700928,0.4182782173156738,0.4013205766677856,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.9990000128746032,0.8751440048217773,0.5384750366210938,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.7353318929672241,0.2986489832401275,0.2884852588176727,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.6035454869270325,0.1626097410917282,0.7590529918670654,285.31597900390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7724609375,297.0386047363281,285.2978515625,1.0,0.5567231774330139,0.3777015805244446,0.3777015805244446,1.0,1.0,-2.709144592285156,0.7257367372512817,1.9834078550338743,0.114466406404972,0.9176583886146544,0.9176583886146544,0.0,189.950439453125,193.0,31970.533203125,0.0,2009.2958984375,1.0,282.0014953613281,284.109130859375,290.681884765625,292.9540100097656,293.1499938964844,293.1499938964844,281.8500061035156,35360.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796857595443726,1.0,0.0,0.0,3.692078113555908,3.692102432250977,9.095677455661644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5103.146484375,0.0,1575.6494140625,1895.4371337890625,0.0,3213.635498046875,0.9142224788665771,1.0,0.0,3.0,1.0,0.0
12249360,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7284775972366333,0.2912522554397583,0.2676753401756286,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8168990015983582,0.4158568382263183,0.3993063569068908,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9990000128746032,0.8715002536773682,0.5423588752746582,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7326184511184692,0.2969452738761902,0.2871076166629791,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.6005215048789978,0.1613188087940216,0.7541598081588745,285.2026062011719,284.95001220703125,296.0151672363281,287.5172119140625,296.7530822753906,297.02276611328125,285.1982421875,1.0,0.5569906234741211,0.378095269203186,0.378095269203186,1.0,1.0,-2.702013731002808,0.7242721915245056,1.9777415990829468,0.1147205233573913,0.9181208610534668,0.9181208610534668,0.0,191.7603912353516,196.0,32060.7421875,0.0,2006.3782958984373,1.0,281.9150085449219,283.9931030273437,290.62860107421875,292.83673095703125,293.1499938964844,293.1499938964844,281.54998779296875,35497.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894299268722534,1.0,0.0,0.0,3.700380563735962,3.7004048824310303,9.136630296779912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.345703125,0.0,1586.1358642578125,1895.4371337890625,0.0,3304.875732421875,0.9161878824234008,1.0,0.0,3.0,1.0,0.0
12249420,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.7253885269165039,0.2892427146434784,0.2659881114959717,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8135202527046204,0.4133585095405578,0.3970955014228821,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.8673543930053711,0.5464069843292236,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7297258377075195,0.2951611280441284,0.2855608165264129,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.5972107648849487,0.1599417328834533,0.7486085295677185,285.0914306640625,284.95001220703125,295.9868469238281,287.5036926269531,296.7356262207031,297.0093994140625,285.0730895996094,1.0,0.5571575164794922,0.3784889578819275,0.3784889578819275,1.0,1.0,-2.693665742874145,0.7223851084709167,1.971280694007873,0.1147949323058128,0.9180827736854552,0.9180827736854552,0.0,193.6293029785156,196.0,32654.38671875,0.0,2001.8214111328125,1.0,281.7012634277344,283.843994140625,290.62579345703125,292.9586181640625,293.1499938964844,293.1499938964844,281.54998779296875,35594.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901835560798645,1.0,0.0,0.0,3.707540512084961,3.707565069198608,9.172022146231028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5155.71044921875,0.0,1595.05419921875,1895.4371337890625,0.0,3420.688720703125,0.9178407788276672,1.0,0.0,3.0,1.0,0.0
12249480,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7221052646636963,0.2869655191898346,0.2641410231590271,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8099009990692139,0.4105694591999054,0.3946872353553772,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.862173318862915,0.5505859851837158,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7266672849655151,0.2931487560272217,0.2838526666164398,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.593646764755249,0.1584063917398452,0.7424886226654053,284.9792785644531,284.95001220703125,295.9585876464844,287.4902038574219,296.7201232910156,296.9986572265625,284.9750061035156,1.0,0.5572190284729004,0.3788826465606689,0.3788826465606689,1.0,1.0,-2.6841700077056885,0.720098614692688,1.9640713930130005,0.1147399917244911,0.917065441608429,0.917065441608429,0.0,195.54595947265625,184.0,32720.974609375,0.0,1995.694091796875,1.0,281.6156921386719,283.730224609375,290.56329345703125,292.8172302246094,293.1499938964844,293.1499938964844,281.25,35753.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072148203849792,1.0,0.0,0.0,3.7109434604644775,3.710968017578125,9.18886712497624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5336.37646484375,0.0,1600.157958984375,1895.4371337890625,0.0,3470.73828125,0.9187244176864624,1.0,0.0,3.0,1.0,0.0
12249540,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7200407385826111,0.2847218811511993,0.262152761220932,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8077144622802734,0.4077784717082977,0.3921001851558685,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8568877577781677,0.5514463782310486,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7248297333717346,0.2911195456981659,0.2819793224334717,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.591180145740509,0.1568135917186737,0.7355993390083313,284.8694763183594,284.95001220703125,295.9303283691406,287.4767150878906,296.70831298828125,296.9927978515625,284.85125732421875,1.0,0.555111289024353,0.379276305437088,0.379276305437088,1.0,1.0,-2.669188976287842,0.7159196138381958,1.9532694816589355,0.1141347289085388,0.9155591130256652,0.9155591130256652,0.0,195.4949188232422,184.0,33330.8984375,0.0,1972.0760498046875,1.0,281.401611328125,283.5834655761719,290.5628662109375,292.9347839355469,293.1499938964844,293.1499938964844,281.25,35866.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916088879108429,1.0,0.0,0.0,3.712971210479736,3.712995767593384,9.198911925523134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5207.34423828125,0.0,1603.3431396484375,1895.4371337890625,0.0,3553.021484375,0.9192366003990172,1.0,0.0,3.0,1.0,0.0
