time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7186384797096252,0.2822662591934204,0.260015606880188,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8063541054725647,0.4048071205615997,0.3893528580665588,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9990000128746032,0.8514889478683472,0.5503271222114563,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.7236656546592712,0.2889148294925689,0.2799539268016815,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.5892810225486755,0.155075341463089,0.7280062437057495,284.7548217773437,284.95001220703125,295.9021301269531,287.4632568359375,296.6954345703125,296.9852905273437,284.7497253417969,1.0,0.5520160794258118,0.3796699941158294,0.3796699941158294,1.0,1.0,-2.6504228115081787,0.7104373574256897,1.9399855136871336,0.1129903793334961,0.9130290150642396,0.9130290150642396,0.0,194.24229431152344,172.0,33337.2109375,0.0,1937.422607421875,1.0,281.3163146972656,283.470703125,290.5085144042969,292.7982788085937,293.1499938964844,293.1499938964844,280.95001220703125,36039.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919053852558136,1.0,0.0,0.0,3.71099066734314,3.711015224456787,9.18910075142776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5391.7373046875,0.0,1602.38623046875,1895.4371337890625,0.0,3580.424072265625,0.9189216494560242,1.0,0.0,3.0,1.0,0.0
12249660,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092224121094,0.7177090644836426,0.279854953289032,0.257810890674591,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044616699219,0.8056068420410156,0.4018934071063995,0.3865666091442108,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.9990000128746032,0.8465219736099243,0.5478792786598206,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.7229619026184082,0.2866979241371155,0.2778390645980835,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.5877498388290405,0.1532961428165435,0.7199235558509827,284.6049194335937,284.95001220703125,295.8739929199219,287.4498291015625,296.5758361816406,296.97784423828125,284.5796813964844,1.0,0.5480394959449768,0.5037360191345215,0.5037360191345215,0.800000011920929,1.0,-2.629236936569214,0.9702133536338806,1.659023642539978,0.3773265480995178,0.909404158592224,0.909404158592224,0.0,192.23388671875,172.0,33386.359375,0.0,1895.1124267578125,1.0,281.1026306152344,283.2991943359375,290.5133972167969,292.90985107421875,293.1499938964844,293.1499938964844,280.95001220703125,36187.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260022044181824,1.0,0.0,0.0,3.706975936889648,3.707000494003296,9.169228860628208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.60009765625,0.0,1598.9122314453125,1895.4371337890625,0.0,3644.44384765625,0.918089747428894,1.0,0.0,3.0,1.0,0.0
12249720,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234313964844,0.7171304821968079,0.2771655917167663,0.2554419636726379,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42120361328125,0.8053112626075745,0.3986116647720337,0.3835674226284027,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41876220703125,0.9990000128746032,0.8412113785743713,0.5442126393318176,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232482910156,0.7225944399833679,0.2841911911964416,0.275530070066452,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296264648437,0.5864779353141785,0.1513250321149826,0.7111418843269348,284.42144775390625,284.95001220703125,295.84588623046875,287.4364013671875,296.44598388671875,296.9689636230469,284.4097595214844,1.0,0.5433620810508728,0.6278020143508911,0.6278020143508911,0.6000000238418579,1.0,-2.6050591468811035,1.2285667657852173,1.3764923810958862,0.6408801078796387,0.9039578437805176,0.9039578437805176,0.0,189.4960327148437,160.0,32695.609375,0.0,1846.3804931640625,1.0,281.017333984375,283.14501953125,290.4534606933594,292.736572265625,293.1499938964844,293.1499938964844,280.6499938964844,36444.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259585738182068,1.0,0.0,0.0,3.697011947631836,3.6970365047454834,9.120003028328938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5367.4912109375,0.0,1589.4725341796875,1895.4371337890625,0.0,3644.042724609375,0.9160332083702089,1.0,0.0,3.0,1.0,0.0
12249780,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315673828125,0.7169343829154968,0.2744456529617309,0.2529488801956177,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2260131835937,0.8054665923118591,0.3952480554580688,0.3803617656230926,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.9990000128746032,0.8361818790435791,0.5393599271774292,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311096191406,0.7225790619850159,0.2816339433193207,0.2730545699596405,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.585465133190155,0.1492828577756881,0.7016937136650085,284.2265930175781,284.95001220703125,295.8178405761719,287.4229736328125,296.2431640625,296.9598999023437,284.197021484375,1.0,0.5381226539611816,0.7518680095672607,0.7518680095672607,0.4000000059604645,1.0,-2.5780577659606934,1.6428231000900269,0.9352348446846008,1.06044602394104,0.8973355889320374,0.8973355889320374,0.0,186.11770629882807,160.0,32364.17578125,0.0,1792.646484375,1.0,280.8047180175781,282.95172119140625,290.4471435546875,292.8052062988281,293.1499938964844,293.1499938964844,280.6499938964844,36675.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92838716506958,1.0,0.0,0.0,3.683329820632935,3.683354377746582,9.052624818650656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5177.6767578125,0.0,1575.6669921875,1895.4371337890625,0.0,3666.34912109375,0.913104772567749,1.0,0.0,3.0,1.0,0.0
12249840,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.7169325947761536,0.2713600695133209,0.2502304017543793,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8059235215187073,0.3915158212184906,0.3769026696681976,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98590087890625,0.9990000128746032,0.8308647871017456,0.533567488193512,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.7228056192398071,0.2787985801696777,0.2703936994075775,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.5846065282821655,0.1470593363046646,0.6915664672851562,283.9898681640625,284.95001220703125,295.78985595703125,287.4096069335937,295.9794616699219,296.9496154785156,283.97265625,1.0,0.5324110984802246,0.8759340047836304,0.8759340047836304,0.2000000029802322,1.0,-2.5483195781707764,2.155471086502075,0.3928484916687011,1.5782690048217771,0.8884904980659485,0.8884904980659485,0.0,182.30332946777344,148.0,31215.2265625,0.0,1735.0107421875,1.0,280.7191467285156,282.77398681640625,290.3802490234375,292.5975341796875,293.1499938964844,293.1499938964844,280.95001220703125,37036.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233341217041016,1.0,0.0,0.0,3.662221908569336,3.662246227264404,8.949166385718854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.84375,0.0,1554.59130859375,1895.4371337890625,0.0,3619.895263671875,0.9085728526115416,1.0,0.0,3.0,1.0,0.0
12249900,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.7170164585113525,0.2684286832809448,0.2473667711019516,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.8065234422683716,0.3878974020481109,0.3732708990573883,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703674316406,0.9990000128746032,0.8262565732002258,0.5272694826126099,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647521972656,0.7231294512748718,0.2760224044322967,0.2675863206386566,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581298828125,0.5837669968605042,0.1448446065187454,0.680911660194397,283.9669189453125,284.95001220703125,295.76190185546875,287.396240234375,295.7632751464844,296.9398803710937,283.9820251464844,1.0,0.526268720626831,1.0,1.0,0.0,1.0,-2.5167832374572754,2.516758918762207,2.429008782200981e-05,1.9452584981918333,0.8814825415611267,0.8814825415611267,0.0,178.2194061279297,148.0,29827.115234375,0.0,1674.6365966796875,1.0,280.9032592773437,282.8281555175781,290.2212219238281,292.1676025390625,293.1499938964844,293.1499938964844,280.95001220703125,37259.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986662030220032,1.0,0.0,0.0,3.636317014694214,3.636341094970703,8.823010375635931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4673.6630859375,0.0,1527.3858642578125,1895.4371337890625,0.0,3391.14794921875,0.9030784964561462,1.0,0.0,3.0,1.0,0.0
12249960,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0563659667969,0.7177913188934326,0.2663050293922424,0.244982048869133,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.056884765625,0.8077503442764282,0.385039359331131,0.3700953125953674,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574035644531,0.9990000128746032,0.8235645890235901,0.5204299688339233,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.7239609360694885,0.2737952172756195,0.2650927305221557,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.5834136009216309,0.1429632753133773,0.6710472702980042,284.05682373046875,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9341125488281,284.05877685546875,1.0,0.5198004245758057,1.0,1.0,0.0,1.0,-2.487033128738404,2.487028121948242,4.97560949952458e-06,1.922228217124939,0.8765089511871338,0.8765089511871338,0.0,173.71754455566406,136.0,29369.080078125,0.0,1614.53662109375,1.0,280.9867553710937,282.92437744140625,290.1733093261719,292.1113586425781,293.1499938964844,293.1499938964844,281.25,37261.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749220967292786,1.0,0.0,0.0,3.6127312183380127,3.612755298614502,8.708926202416478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4474.47509765625,0.0,1501.439453125,1895.4371337890625,0.0,3168.976318359375,0.8978345394134521,1.0,0.0,3.0,1.0,0.0
12250020,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.7196073532104492,0.264577180147171,0.2431025356054306,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.810015082359314,0.3825862109661102,0.3674343824386596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.9990000128746032,0.8220399022102356,0.5123491883277893,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1443176269531,0.7256800532341003,0.2718870639801025,0.2629807293415069,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.5840421915054321,0.1413497626781463,0.6624360084533691,284.1473083496094,284.95001220703125,295.7061767578125,287.3695678710937,295.7074279785156,296.9314270019531,284.16705322265625,1.0,0.5131585597991943,1.0,1.0,0.0,1.0,-2.4589831829071045,2.4589784145355225,4.864006314164726e-06,1.9005047082901,0.8719176650047302,0.8719176650047302,0.0,168.70616149902344,136.0,28508.984375,0.0,1555.77978515625,1.0,281.1953125,283.0543518066406,290.1161193847656,291.8849792480469,293.1499938964844,293.1499938964844,281.25,37277.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475009799003601,1.0,0.0,0.0,3.588334083557129,3.58835768699646,8.591699156568211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4541.4365234375,0.0,1475.0379638671875,1895.4371337890625,0.0,2911.8701171875,0.8924481272697449,1.0,0.0,3.0,1.0,0.0
12250080,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.7222914695739746,0.2633371949195862,0.2416225224733352,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.8131515979766846,0.3806382119655609,0.3652046024799347,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532043457031,0.9990000128746032,0.8219579458236694,0.5032323002815247,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519226074219,0.7281874418258667,0.2703749239444732,0.2612023651599884,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24951171875,0.5856092572212219,0.1400630325078964,0.655103862285614,284.25244140625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9322814941406,284.2551574707031,1.0,0.5064156651496887,1.0,1.0,0.0,1.0,-2.432623863220215,2.432619094848633,4.760287993121892e-06,1.8800759315490725,0.8684208393096924,0.8684208393096924,0.0,163.3126678466797,139.0,28096.908203125,0.0,1498.7752685546875,1.0,281.2846069335937,283.16070556640625,290.1477355957031,291.95672607421875,293.1499938964844,293.1499938964844,281.54998779296875,37182.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828117847442627,1.0,0.0,0.0,3.567462205886841,3.567485809326172,8.492041274621442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4380.15869140625,0.0,1451.9132080078125,1895.4371337890625,0.0,2730.931396484375,0.8876789212226868,1.0,0.0,3.0,1.0,0.0
12250140,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3431091308594,0.7240579128265381,0.2621776163578033,0.2404212206602096,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471069335937,0.8151328563690186,0.3788098096847534,0.3632961511611938,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.351318359375,0.9990000128746032,0.8222944736480713,0.4968189895153045,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34344482421875,0.7297751903533936,0.268979400396347,0.2597023844718933,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326110839844,0.5864466428756714,0.1389481425285339,0.6491222381591797,284.34649658203125,284.95001220703125,295.6506652832031,287.343017578125,295.6519470214844,296.93487548828125,284.3673095703125,1.0,0.5017300844192505,1.0,1.0,0.0,1.0,-2.412182092666626,2.412177324295044,4.680451183958212e-06,1.864127516746521,0.8651957511901855,0.8651957511901855,0.0,159.50830078125,139.0,27327.9296875,0.0,1456.86474609375,1.0,281.49237060546875,283.2930603027344,290.13043212890625,291.8018493652344,293.1499938964844,293.1499938964844,281.54998779296875,37132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070614337921143,1.0,0.0,0.0,3.5460686683654785,3.5460920333862305,8.390495054300118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4456.59716796875,0.0,1428.81494140625,1895.4371337890625,0.0,2536.15869140625,0.8829556703567505,1.0,0.0,3.0,1.0,0.0
12250200,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.7253151535987854,0.2613158524036407,0.2394428849220276,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8164644241333008,0.3773023188114166,0.3616497814655304,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.9990000128746032,0.8230717778205872,0.4920370876789093,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.7308406233787537,0.2678354680538177,0.2584235072135925,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45660400390625,0.5869156122207642,0.1380483210086822,0.6441923379898071,284.4601745605469,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.9394836425781,284.4638366699219,1.0,0.4979642033576965,1.0,1.0,0.0,1.0,-2.3958187103271484,2.3958139419555664,4.617146259988658e-06,1.8514140844345093,0.863168478012085,0.863168478012085,0.0,156.66827392578125,142.0,27020.697265625,0.0,1424.593994140625,1.0,281.5834045410156,283.40606689453125,290.1778259277344,291.9075622558594,293.1499938964844,293.1499938964844,281.8500061035156,36975.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942491173744202,1.0,0.0,0.0,3.5292394161224365,3.5292625427246094,8.311043870889989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4313.2041015625,0.0,1409.9783935546875,1895.4371337890625,0.0,2418.966796875,0.8790643811225891,1.0,0.0,3.0,1.0,0.0
12250260,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.726123034954071,0.2604195773601532,0.2385831177234649,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.817255437374115,0.3757942616939544,0.3601563274860382,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628967285156,0.9990000128746032,0.8235723972320557,0.4885095655918121,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.7314619421958923,0.2667051553726196,0.2572793960571289,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.5870583653450012,0.1372101455926895,0.6399730443954468,284.5579833984375,284.95001220703125,295.59539794921875,287.31658935546875,295.5967102050781,296.9444885253906,284.5794372558594,1.0,0.4949948489665985,1.0,1.0,0.0,1.0,-2.3823068141937256,2.3823022842407227,4.565264589473372e-06,1.8409452438354488,0.8613967895507812,0.8613967895507812,0.0,154.54571533203125,142.0,26336.99609375,0.0,1399.1357421875,1.0,281.7898864746094,283.5396728515625,290.16192626953125,291.7696533203125,293.1499938964844,293.1499938964844,281.8500061035156,36881.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791575789451599,1.0,0.0,0.0,3.512953042984009,3.5129756927490234,8.234513870775118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4390.13818359375,0.0,1392.3211669921875,1895.4371337890625,0.0,2282.580078125,0.8754200339317322,1.0,0.0,3.0,1.0,0.0
12250320,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7265782952308655,0.2597496211528778,0.2378481328487396,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.8176122307777405,0.3745256066322326,0.3588145673274994,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.9990000128746032,0.8242771625518799,0.4860180020332336,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.7317163944244385,0.2657468318939209,0.2562563121318817,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.5869108438491821,0.1365021616220474,0.6362987756729126,284.6759338378906,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,296.9504699707031,284.6800231933594,1.0,0.4926911890506744,1.0,1.0,0.0,1.0,-2.371171474456787,2.371166944503784,4.522724793787347e-06,1.832310676574707,0.8608506917953491,0.8608506917953491,0.0,153.00521850585938,145.0,26088.708984375,0.0,1379.1854248046875,1.0,281.8822631835937,283.6553955078125,290.20318603515625,291.87646484375,293.1499938964844,293.1499938964844,282.1499938964844,36685.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771242618560791,1.0,0.0,0.0,3.5016753673553467,3.5016982555389404,8.181728503586783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.009765625,0.0,1379.2467041015625,1895.4371337890625,0.0,2211.880859375,0.8727478384971619,1.0,0.0,3.0,1.0,0.0
12250380,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.7266621589660645,0.2590040564537048,0.2371782660484314,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8175328969955444,0.3732065856456756,0.3575605154037475,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9990000128746032,0.8245862126350403,0.4844681620597839,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7315939664840698,0.264751523733139,0.2553004324436188,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.586448073387146,0.1357983201742172,0.632989227771759,284.7744140625,284.95001220703125,295.5404052734375,287.290283203125,295.54168701171875,296.9561767578125,284.7961730957031,1.0,0.4909424483776092,1.0,1.0,0.0,1.0,-2.3618721961975098,2.361867666244507,4.487407295528101e-06,1.8251266479492188,0.8605314493179321,0.8605314493179321,0.0,151.977783203125,145.0,25457.841796875,0.0,1363.68896484375,1.0,282.0878295898437,283.7879943847656,290.1776428222656,291.7354431152344,293.1499938964844,293.1499938964844,282.1499938964844,36565.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598891258239746,1.0,0.0,0.0,3.491585731506348,3.4916083812713623,8.134646805046941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4328.5625,0.0,1368.0093994140625,1895.4371337890625,0.0,2111.600341796875,0.8704400658607483,1.0,0.0,3.0,1.0,0.0
12250440,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7264766097068787,0.2584506571292877,0.2365921139717102,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8171243071556091,0.3720860481262207,0.356407880783081,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8250101208686829,0.4836704432964325,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7311897277832031,0.2639048099517822,0.2544233202934265,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.5857303142547607,0.1351824253797531,0.6299711465835571,284.89422607421875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9623718261719,284.8984680175781,1.0,0.4896564781665802,1.0,1.0,0.0,1.0,-2.354142665863037,2.354138135910034,4.458147941477364e-06,1.81914746761322,0.8614593744277954,0.8614593744277954,0.0,151.35858154296875,148.0,25249.23046875,0.0,1351.829345703125,1.0,282.18115234375,283.9043273925781,290.2087097167969,291.8342590332031,293.1499938964844,293.1499938964844,282.45001220703125,36348.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546221613883972,1.0,0.0,0.0,3.486732006072998,3.4867544174194336,8.112046430142072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.1162109375,0.0,1361.489501953125,1895.4371337890625,0.0,2065.5712890625,0.869181752204895,1.0,0.0,3.0,1.0,0.0
12250500,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7260075807571411,0.2577974796295166,0.2360415905714035,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8163862228393555,0.3708884418010711,0.3553076088428497,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.8249937891960144,0.4835543036460876,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7305111289024353,0.2630137503147125,0.2535968720912933,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.5847520232200623,0.1345435678958892,0.6271408796310425,284.9924621582031,284.95001220703125,295.48565673828125,287.2640991210937,295.4869384765625,296.96795654296875,285.01434326171875,1.0,0.4887561500072479,1.0,1.0,0.0,1.0,-2.347625970840454,2.3476216793060303,4.433602498465916e-06,1.814131498336792,0.8625928163528442,0.8625928163528442,0.0,151.10218811035156,148.0,24654.572265625,0.0,1342.9427490234375,1.0,282.3863220214844,284.0354309082031,290.1737976074219,291.6864624023437,293.1499938964844,293.1499938964844,282.45001220703125,36214.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450260519981384,1.0,0.0,0.0,3.4833641052246094,3.483386516571045,8.096382657640788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4268.3671875,0.0,1357.092041015625,1895.4371337890625,0.0,1982.5762939453125,0.8683476448059082,1.0,0.0,3.0,1.0,0.0
12250560,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7253467440605164,0.2573176622390747,0.2355492413043975,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.815412163734436,0.3698662519454956,0.354279100894928,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9990000128746032,0.8250705003738403,0.4839677810668945,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7296403050422668,0.2622570395469665,0.2528329491615295,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.5835754871368408,0.1339720338582992,0.624472439289093,285.1134948730469,284.95001220703125,295.4583740234375,287.25103759765625,295.4596862792969,296.9738464355469,285.1177062988281,1.0,0.4881772994995117,1.0,1.0,0.0,1.0,-2.342170238494873,2.34216570854187,4.413092028698884e-06,1.8099234104156487,0.8649880886077881,0.8649880886077881,0.0,151.12974548339844,151.0,24473.3828125,0.0,1336.5008544921875,1.0,282.4808349609375,284.15191650390625,290.1968688964844,291.7775573730469,293.1499938964844,293.1499938964844,282.75,35990.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408311367034912,1.0,0.0,0.0,3.485270977020264,3.485293388366699,8.105249662548886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.81201171875,0.0,1357.4351806640625,1895.4371337890625,0.0,1946.6671142578125,0.8685863018035889,1.0,0.0,3.0,1.0,0.0
12250620,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7244910001754761,0.2567416429519653,0.2350853532552719,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8142042756080627,0.3687610030174255,0.3532885313034057,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.9990000128746032,0.8247254490852356,0.484857827425003,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7285809516906738,0.2614458799362182,0.2521065175533294,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.5822060108184814,0.1333682388067245,0.6219104528427124,285.2105407714844,284.95001220703125,295.4311828613281,287.238037109375,295.4324645996094,296.97906494140625,285.23248291015625,1.0,0.4878658950328827,1.0,1.0,0.0,1.0,-2.337541341781616,2.3375370502471924,4.395770247356268e-06,1.8063759803771973,0.8675636649131775,0.8675636649131775,0.0,151.4105682373047,151.0,23904.154296875,0.0,1332.078369140625,1.0,282.6855773925781,284.28094482421875,290.15655517578125,291.6256408691406,293.1499938964844,293.1499938964844,282.75,35851.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318363785743713,1.0,0.0,0.0,3.488781213760376,3.4888036251068115,8.121584755826916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.5830078125,0.0,1360.0286865234375,1895.4371337890625,0.0,1870.4810791015625,0.8692731261253357,1.0,0.0,3.0,1.0,0.0
12250680,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7235222458839417,0.256336510181427,0.23467618227005,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.812842845916748,0.3678228259086609,0.352358728647232,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.9990000128746032,0.8244970440864563,0.4861029684543609,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7274000644683838,0.2607578933238983,0.2514281272888183,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.5807028412818909,0.1328244507312774,0.6194568872451782,285.3300476074219,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9845275878906,285.334228515625,1.0,0.4877779185771942,1.0,1.0,0.0,1.0,-2.3336644172668457,2.333660125732422,4.381273811304709e-06,1.803395748138428,0.8713943362236023,0.8713943362236023,0.0,151.8841094970703,154.0,23745.83203125,0.0,1329.33251953125,1.0,282.7791442871094,284.3946838378906,290.1769104003906,291.7142333984375,293.1499938964844,293.1499938964844,283.04998779296875,35627.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280053496360779,1.0,0.0,0.0,3.4974029064178467,3.4974253177642822,8.161775326698262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4085.33740234375,0.0,1367.263427734375,1895.4371337890625,0.0,1838.3828125,0.8710156083106995,1.0,0.0,3.0,1.0,0.0
12250740,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.7224152088165283,0.2558248043060303,0.2342858761548996,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8113088607788086,0.3667908608913421,0.3514539003372192,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9990000128746032,0.8238611817359924,0.4876845180988312,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.7260858416557312,0.2600042223930359,0.2507736682891845,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.5790587067604065,0.1322420388460159,0.6170651316642761,285.4273681640625,284.95001220703125,295.3769836425781,287.212158203125,295.3782958984375,296.9892883300781,285.4493713378906,1.0,0.487876296043396,1.0,1.0,0.0,1.0,-2.33034896850586,2.3303446769714355,4.368936515675159e-06,1.800869345664978,0.8754172325134277,0.8754172325134277,0.0,152.5381622314453,154.0,23191.638671875,0.0,1327.9771728515625,1.0,282.9851989746094,284.5236511230469,290.1332397460937,291.5593566894531,293.1499938964844,293.1499938964844,283.04998779296875,35493.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719094455242157,1.0,0.0,0.0,3.507619380950928,3.5076420307159424,8.209528914449038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4152.66064453125,0.0,1376.8125,1895.4371337890625,0.0,1764.5770263671875,0.8731913566589355,1.0,0.0,3.0,1.0,0.0
12250800,296.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.7212467193603516,0.0,0.2339440584182739,296.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.8096778392791748,0.0,0.3506032526493072,296.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.9990000128746032,0.0,0.4894980192184448,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.7246991395950317,0.0,0.250156968832016,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.5773317217826843,0.0,0.614754319190979,285.54595947265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9942932128906,285.55010986328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.327576875686645,2.3275725841522217,4.358617388788844e-06,1.798746943473816,0.0,0.0,0.0,153.32205200195312,60.0,23050.625,0.0,1327.78564453125,0.0,283.078369140625,284.63555908203125,290.15252685546875,291.6471862792969,293.1499938964844,293.1499938964844,278.1499938964844,35274.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.522416353225708,3.5224390029907227,8.278939276351593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1390.5673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.3563030660152435,0.0,0.0009294172632507,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.3563030660152435,0.0,0.0009787289891391,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.3563030660152435,0.0,0.0007228892645798,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.3563030660152435,0.0,0.0009787215385586,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0046425452455878,285.6340637207031,294.1499938964844,295.3230895996094,287.1861877441406,295.33087158203125,296.8751220703125,284.7494506835937,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0099046109244227,0.0099680786952376,-6.346828013192862e-05,-0.0124563463032245,0.0,0.0,0.0,-0.0520729981362819,60.0,1443.1964111328125,0.0,-6.688463599857641e-06,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,2.657761797308922e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0780014901567991e-11,1.0780508430396908e-11,2.047655331564601e-17,3.5309366541724785e-10,3.5309327683918923e-10,3.808771526997239e-16,0.0,0.0,0.0,0.0,0.0,6.500438264074035e-20,1.8306906958985252e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0009175076265819,297.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0013420903123915,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.0009618422482162,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0009796635713428,297.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0025883826892822,285.6289367675781,294.1499938964844,295.2962646484375,287.172607421875,295.3291015625,296.7100524902344,284.32733154296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081481570377945,0.0083518074825406,-0.00020365077944,-0.0133735537528991,0.0,0.0,0.0,-0.0434384606778621,60.0,572.063232421875,-0.0,-4.52731228506309e-06,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5172820662786757e-29,-1.8001465569396438e-29,-2.1098564597877283e-32,-4.032343772386257e-18,-4.0293849473351544e-18,-2.9591633146583388e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001197695019072,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001372486003674,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001353539410047,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001265219179913,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0005392288439907,285.6256408691406,294.1499938964844,295.2694702148437,287.1585693359375,295.327880859375,296.509521484375,284.1756286621094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001230610650964,0.0031315700616687,-0.0019009594107046,-0.0164939723908901,0.0,0.0,0.0,-0.0085483575239777,60.0,225.32644653320312,-0.0,-1.0996079424785421e-07,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0003978522417252e-35,-1.342401203793517e-35,-3.0844554918520045e-36,1.6344607459081927e-20,1.323375565868045e-20,3.110851800401477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.653614688431844e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001022008873405,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,7.714400271652266e-05,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001016767055261,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.000479328125948,285.6244506835937,294.1499938964844,295.2427673339844,287.14410400390625,295.32720947265625,296.3193054199219,284.1355285644531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010494717862457,0.0008202950120903,0.000229176817811,-0.0185485072433948,0.0,0.0,0.0,-0.0085519878193736,60.0,87.42826080322266,-0.0,-7.211276908947184e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.416685647638796e-38,-5.478201464229525e-38,-2.789287395835477e-38,6.061592857382442e-21,3.1838716940404137e-21,2.877720961393636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,9.529579256195576e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001003503493848,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.4114250310231e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001003510478767,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0004760213196277,285.6231994628906,294.1499938964844,295.21612548828125,287.1292419433594,295.32733154296875,296.1563415527344,284.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166934225708,3.6442703077455014e-08,0.001016656984575,-0.019183624535799,0.0,0.0,0.0,-0.0086285518482327,60.0,36.628997802734375,-0.0,-7.031410120816872e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.03837509489507e-43,1.097216697566332e-42,5.913479519450728e-43,6.2809310251314565e-21,3.1400038585422188e-21,3.14092736853763e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.52553964452818e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001003093129838,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.408855890389532e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0001003085562842,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0004758115683216,285.6218566894531,294.1499938964844,295.1895446777344,287.11395263671875,295.3262023925781,296.0138854980469,284.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150948073714,7.63095098221811e-09,0.0010150872403755,-0.0190387908369302,0.0,0.0,0.0,-0.0085949320346117,60.0,18.122085571289062,-0.0,-7.025423798268093e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.280282770793983e-21,3.140132701616147e-21,3.1401500691778357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.521962783765048e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001002716744551,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,7.406083750538528e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0001002708959276,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004756328125949,285.6204528808594,294.1499938964844,295.1630249023437,287.0982666015625,295.3248596191406,295.88983154296875,284.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147124994546,7.584427308415798e-09,0.0010147049324586,-0.0189215317368507,0.0,0.0,0.0,-0.0085727404803037,60.0,11.4533109664917,-0.0,-7.02013380760036e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.280269846096912e-21,3.140135124996848e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,9.519125160295516e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001002417848212,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,7.403876224998385e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001002410135697,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0004754911351483,285.61895751953125,294.1499938964844,295.13653564453125,287.0822448730469,295.3232727050781,295.7803649902344,284.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548948133262456e-09,0.00101440155413,-0.0188286192715168,0.0,0.0,0.0,-0.0085551533848047,60.0,8.796077728271484,-0.0,-7.015936631660227e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.280269846096912e-21,3.140135124996848e-21,3.1401345191516724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.516979480395094e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001002191784209,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,7.40220639272593e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0001002184144454,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0004753840039484,285.6174011230469,294.1499938964844,295.110107421875,287.0658569335937,295.32147216796875,295.6840209960937,284.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141794336959,7.522089617850725e-09,0.0010141718667,-0.0187582802027463,0.0,0.0,0.0,-0.008541839197278,60.0,8.024369239807129,-0.0,-7.012759795088641e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.280269846096912e-21,3.140134923048456e-21,3.140134923048456e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,9.515467536402866e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0001002032586256,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.401029870379716e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001002024946501,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.000475308537716,285.61578369140625,294.1499938964844,295.0837097167969,287.0491027832031,295.3194274902344,295.5977783203125,284.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140172671526,7.503138554909583e-09,0.001014009816572,-0.0187086444348096,0.0,0.0,0.0,-0.0085324440151453,60.0,7.684752941131592,-0.0,-7.010518743300055e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.280269846096912e-21,3.140134923048456e-21,3.140134923048456e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.51454130699858e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001001934942905,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,7.40030882298015e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001001927375909,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0004752623208332,285.6141052246094,294.1499938964844,295.057373046875,287.03204345703125,295.31719970703125,295.5208435058594,284.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139174992218,7.491479436794181e-09,0.0010139100486412,-0.018678106367588,0.0,0.0,0.0,-0.0085266642272472,60.0,7.569906234741211,-0.0,-7.009140290392679e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.140134923048456e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.51414040173404e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001001892742351,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,7.399995956802741e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001001885175355,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0004752423556055,285.61236572265625,294.1499938964844,295.03106689453125,287.01470947265625,295.3147277832031,295.451171875,284.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.503154754638672,-0.0,-7.008536329067283e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
