time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251580,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.51421243371442e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001001900309347,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,7.400051254080608e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001001892815111,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0004752460226882,285.6105651855469,294.1499938964844,295.0047912597656,286.9970397949219,295.3120422363281,295.387939453125,284.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138804791495,7.487156672425499e-09,0.0010138730285689,-0.0186667870730161,0.0,0.0,0.0,-0.008524521254003,60.0,7.456161975860596,-0.0,-7.008629410165669e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,9.514702833257616e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001001951895887,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,7.400432514259592e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.000100194447441,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0004752705863211,285.60870361328125,294.1499938964844,294.9785461425781,286.9791259765625,295.3091735839844,295.3300170898437,284.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,-0.0085274958983063,60.0,7.416196823120117,-0.0,-7.009338531815956e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,9.515557758277282e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001002041826723,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,7.401096081594005e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001002034405246,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0004753133107442,285.6067810058594,294.1499938964844,294.95233154296875,286.9609375,295.3060607910156,295.2768859863281,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.0187100954353809,0.0,0.0,0.0,-0.0085327178239822,60.0,7.379364967346191,-0.0,-7.010584113231745e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,9.51672118389979e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0001002164281089,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.402000483125448e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001002156932372,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0004753714893013,285.60479736328125,294.1499938964844,294.9261474609375,286.9425048828125,295.302734375,295.2274475097656,284.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518080380464198e-09,0.0010141374077647,-0.0187477804720401,0.0,0.0,0.0,-0.0085398508235812,60.0,7.344009876251221,-0.0,-7.012285863083889e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,9.518139995634556e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001002313656499,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,7.403103518299758e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0001002306307782,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0004754424153361,285.602783203125,294.1499938964844,294.8999938964844,286.9238586425781,295.2992248535156,295.18133544921875,284.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142951505258,7.535648549605867e-09,0.0010142875835299,-0.0187937915325164,0.0,0.0,0.0,-0.0085485596209764,60.0,7.3096747398376465,-0.0,-7.014363490043253e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,9.519755258224905e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001002483695629,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,7.404359348583966e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0001002476419671,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0004755231493618,285.6007385253906,294.1499938964844,294.87384033203125,286.90496826171875,295.2955017089844,295.13787841796875,284.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144662810489,7.555667203007488e-09,0.001014458714053,-0.018846221268177,0.0,0.0,0.0,-0.0085584837943315,60.0,7.276078701019287,-0.0,-7.01673172898154e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.521524771116674e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001002670032903,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,7.405735232168809e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0001002662829705,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004756115959025,285.5986328125,294.1499938964844,294.84771728515625,286.88592529296875,295.29156494140625,295.0970153808594,284.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146539425477,7.577609650866181e-09,0.0010146463755518,-0.0189036913216114,0.0,0.0,0.0,-0.008569361642003,60.0,7.243173599243164,-0.0,-7.019328052138007e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,9.523383778287098e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001002865756163,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.407180237350985e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001002858552965,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004757045244332,285.59649658203125,294.1499938964844,294.82159423828125,286.8666687011719,295.2874450683594,295.0581359863281,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.210820198059082,-0.0,-7.022056536243326e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.525284986011684e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001003065844997,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,7.408657984342426e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001003058714559,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004757995193358,285.59429931640625,294.1499938964844,294.7955017089844,286.8472595214844,295.2831115722656,295.02105712890625,284.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150527814403,7.624242570614115e-09,0.001015045098029,-0.0190258268266916,0.0,0.0,0.0,-0.0085924798622727,60.0,7.178981304168701,-0.0,-7.024846837566656e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,9.527176734991372e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001003264987957,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,7.410128455376253e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0001003257930278,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0004758940485771,285.59210205078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2785949707031,294.9854431152344,284.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.147592544555664,-0.0,-7.027624349120742e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.529011003905909e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,0.0001003458164632,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,7.411555270664394e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001003451106953,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0004759857547469,285.58984375,294.1499938964844,294.7432861328125,286.8079833984375,295.2738647460937,294.95123291015625,284.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154480114579,7.670462487396891e-09,0.0010154403280466,-0.0191468782722949,0.0,0.0,0.0,-0.0086153922602534,60.0,7.116630554199219,-0.0,-7.030318727174746e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.530742681818084e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.000100364042737,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,7.412901322823018e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001003633442451,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0004760722804348,285.5875549316406,294.1499938964844,294.7171936035156,286.78814697265625,295.2689514160156,294.9180603027344,284.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.086010456085205,-0.0,-7.03286175962603e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.53233102336526e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001003807628876,299.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.414136052830145e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001003800716716,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0004761516756843,285.5852355957031,294.1499938964844,294.69110107421875,286.7682189941406,295.26385498046875,294.8858947753906,284.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.055717945098877,-0.0,-7.035193050342059e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,9.533736010780558e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001003955621854,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,7.415228174068034e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001003948709694,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0004762219323311,285.5828857421875,294.1499938964844,294.6649780273437,286.7481994628906,295.258544921875,294.8545837402344,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.025700092315674,-0.0,-7.037255045361236e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,9.534927085042e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001004080986604,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,7.416153675876558e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001004074074444,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0004762814496643,285.5805053710937,294.1499938964844,294.63885498046875,286.72808837890625,295.2530517578125,294.8239440917969,284.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160749079659,7.743758523304223e-09,0.0010160672245547,-0.0193388443440198,0.0,0.0,0.0,-0.0086517287418246,60.0,6.995919227600098,-0.0,-7.039000848862997e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.535873687127604e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001004180594463,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,7.416889275191352e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001004173755063,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0004763288015965,285.578125,294.1499938964844,294.6127319335937,286.7079467773437,295.24737548828125,294.7939147949219,284.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755450504021155e-09,0.0010161671089008,-0.019369464367628,0.0,0.0,0.0,-0.008657525293529,60.0,6.966325759887695,-0.0,-7.04038640719773e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.536564175505192e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.000100425328128,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,7.417426240863279e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001004246514639,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0004763633478432,285.5757141113281,294.1499938964844,294.5865783691406,286.6877136230469,295.24151611328125,294.7644958496094,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162476683035,7.763954812389784e-09,0.0010162398684769,-0.0193917378783226,0.0,0.0,0.0,-0.0086617413908243,60.0,6.936922073364258,-0.0,-7.041393956797037e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.536978177493438e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001004296791506,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,7.417747110594064e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0001004290097625,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0004763840697705,285.5732727050781,294.1499938964844,294.5604248046875,286.66748046875,295.2354736328125,294.7354736328125,284.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,6.907656669616699,-0.0,-7.041992944323283e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,9.537114237900823e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001004311052383,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,7.41785261197947e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001004304358502,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0004763909091707,285.57080078125,294.1499938964844,294.5342102050781,286.647216796875,295.229248046875,294.7069091796875,284.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163044789806,7.77060016332598e-09,0.0010162967955693,-0.019409142434597,0.0,0.0,0.0,-0.0086650364100933,60.0,6.878530502319336,-0.0,-7.042181948690995e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,9.536975994706154e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001004296500468,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,7.417744200211018e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001004289806587,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0004763840406667,285.5683288574219,294.1499938964844,294.50799560546875,286.626953125,295.22283935546875,294.6787109375,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641311645507,60.0,6.849514961242676,-0.0,-7.041965943699324e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.536576544633137e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001004254445433,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,7.417433516820893e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0001004247824312,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0004763641627505,285.5658264160156,294.1499938964844,294.48175048828125,286.6067199707031,295.2162780761719,294.6508178710937,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162455728277,7.763703457897009e-09,0.0010162377730011,-0.0193910803645849,0.0,0.0,0.0,-0.0086616175249218,60.0,6.820613384246826,-0.0,-7.041364824544871e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.535939898341894e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001004187288344,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,7.416937296511605e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001004180739982,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004763324104715,285.5633239746094,294.1499938964844,294.4554748535156,286.58648681640625,295.2095031738281,294.6231689453125,284.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668995912401e-09,0.0010161690879613,-0.019370038062334,0.0,0.0,0.0,-0.0086576342582702,60.0,6.791816711425781,-0.0,-7.040412697278954e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.53509661485441e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0001004098448902,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.416280277539045e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.000100409190054,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0004762903263326,285.5608215332031,294.1499938964844,294.4291687011719,286.5662841796875,295.2025756835937,294.5957946777344,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,6.763138771057129,-0.0,-7.039155036636657e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.534086711937562e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001003992074402,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,7.415495201712474e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001003985598799,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0004762399476021,285.55828857421875,294.1499938964844,294.4028015136719,286.546142578125,295.1954345703125,294.568603515625,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732382734104704e-09,0.0010159700177609,-0.0193090494722127,0.0,0.0,0.0,-0.0086460905149579,60.0,6.734594821929932,-0.0,-7.03765294929326e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.532956028124318e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001003872966975,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,7.414614810841158e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001003866564133,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0004761835152748,285.55572509765625,294.1499938964844,294.3764038085937,286.5260925292969,295.1881408691406,294.5415954589844,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158563964068,7.718194972028414e-09,0.0010158487129956,-0.0192718915641307,0.0,0.0,0.0,-0.0086390562355518,60.0,6.706203937530518,-0.0,-7.035972515723189e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.531727118883282e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.000100374345493,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,7.413658022414893e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001003737052087,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0004761221352964,285.5531921386719,294.1499938964844,294.3499450683594,286.506103515625,295.1806945800781,294.51470947265625,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314138025045,60.0,6.677961349487305,-0.0,-7.03414571034955e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,9.530405804980546e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001003604265861,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.412629929604009e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0001003597935778,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0004760561860166,285.5506286621094,294.1499938964844,294.3234558105469,286.4862060546875,295.1730651855469,294.4879455566406,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155829368159,7.68621699620553e-09,0.0010155752534046,-0.0191881414502859,0.0,0.0,0.0,-0.0086232041940093,60.0,6.649888515472412,-0.0,-7.032184612398852e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.529000817565247e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001003456345642,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,7.411537080770358e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001003450015559,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.000475986074889,285.5480651855469,294.1499938964844,294.2969055175781,286.4664306640625,295.1652526855469,294.4612731933594,284.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420577466487,0.0,0.0,0.0,-0.0086144814267754,60.0,6.621971607208252,-0.0,-7.030100590554866e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.527521615382284e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.000100330049463,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,7.410385296680033e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001003294237307,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004759122093673,285.54547119140625,294.1499938964844,294.27032470703125,286.44677734375,295.15728759765625,294.4346923828125,284.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152739705517,7.650090338984228e-09,0.0010152664035558,-0.0190935228019952,0.0,0.0,0.0,-0.0086052948608994,60.0,6.5942254066467285,-0.0,-7.027906434586839e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.525976929580791e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001003137804218,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.40918330848217e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001003131546895,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0004758351133204,285.5429077148437,294.1499938964844,294.24365234375,286.42724609375,295.1491394042969,294.4081726074219,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,6.566629409790039,-0.0,-7.025616355349484e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.52437476371415e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001002969002001,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,7.40793693694286e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001002962817437,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0004757551068905,285.5403137207031,294.1499938964844,294.2169189453125,286.40789794921875,295.1408386230469,294.3816833496094,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149370646104,7.610688967929491e-09,0.0010149294976145,-0.0189903285354375,0.0,0.0,0.0,-0.0085857613012194,60.0,6.5391926765441895,-0.0,-7.02324243206931e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,9.522724576527251e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001002795252134,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,7.406652730423957e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.000100278906757,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0004756727430503,285.5377197265625,294.1499938964844,294.19012451171875,286.3887023925781,295.13238525390625,294.355224609375,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.511902809143066,-0.0,-7.020798165058295e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.521033643977717e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001002617136691,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,7.405337237287313e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001002611024887,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.000475588341942,285.53515625,294.1499938964844,294.16326904296875,286.3696594238281,295.1237487792969,294.32879638671875,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145719861611,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.484763622283936,-0.0,-7.018294212457479e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,9.519309242023156e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001002435528789,299.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,7.403994823107496e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001002429416985,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0004755022237077,285.5325622558594,294.1499938964844,294.1363525390625,286.350830078125,295.1149597167969,294.3023681640625,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.457770824432373,-0.0,-7.01574123240789e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.517555736238136e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.0001002250864985,299.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.402631308650598e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.000100224482594,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0004754147084895,285.52996826171875,294.1499938964844,294.1093444824219,286.33221435546875,295.10601806640625,294.27593994140625,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142073733732,7.525356338078382e-09,0.0010141998063772,-0.0187668353319168,0.0,0.0,0.0,-0.0085434587672352,60.0,6.430919647216797,-0.0,-7.013146330336896e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.515778219792992e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001002063581836,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.40124742151238e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001002057542791,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0004753259127028,285.5273742675781,294.1499938964844,294.082275390625,286.3138122558594,295.0968933105469,294.24951171875,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.404196739196777,-0.0,-7.010515190586375e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.51397669268772e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0001001873824861,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,7.399846072075889e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001001867931336,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0004752360109705,285.5247802734375,294.1499938964844,294.0551147460937,286.295654296875,295.0876159667969,294.2230529785156,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138243669643,7.4805788230492e-09,0.0010138169163838,-0.0186495576053857,0.0,0.0,0.0,-0.0085212606936693,60.0,6.377612590789795,-0.0,-7.00785136587001e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,9.512153337709606e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.000100168181234,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,7.398427260341123e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001001675846055,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0004751449741888,285.522216796875,294.1499938964844,294.0278625488281,286.2777099609375,295.0781555175781,294.1965637207031,284.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.351140022277832,-0.0,-7.005154856187802e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.510305972071365e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001001487253233,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,7.396990258712322e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0001001481359708,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0004750527150463,285.5196228027344,294.1499938964844,294.0005187988281,286.2600402832031,295.06854248046875,294.1700439453125,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134316980838,7.434659554661492e-09,0.0010134242475032,-0.018529288470745,0.0,0.0,0.0,-0.0084984963759779,60.0,6.324794769287109,-0.0,-7.002423529911539e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
