time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253920,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.508431685389952e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001001289783744,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,7.395531429210678e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0001001283962978,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0004749591462314,285.5170593261719,294.1499938964844,293.9730834960937,286.2426452636719,295.0588073730469,294.1434936523437,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.298542499542236,-0.0,-6.99965312378481e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,9.506526112090796e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001001089112833,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.394048589048907e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001001083292067,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0004748640058096,285.51446533203125,294.1499938964844,293.945556640625,286.2255554199219,295.0488586425781,294.11688232421875,284.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130273876711,7.387382261470066e-09,0.0010130200535058,-0.0184054635465145,0.0,0.0,0.0,-0.0084750587120652,60.0,6.272394180297852,-0.0,-6.996837242922993e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.504583431407808e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001000884440145,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.39253664505668e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001000878692138,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0004747669736389,285.51190185546875,294.1499938964844,293.9179382324219,286.208740234375,295.0387878417969,294.0902099609375,284.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630139172077,60.0,6.2463202476501465,-0.0,-6.993967360813258e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.502596367383376e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001000675183604,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,7.390991231659427e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001000669435597,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0004746677877847,285.50933837890625,294.1499938964844,293.8902282714844,286.1922302246094,295.028564453125,294.0635070800781,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.008450698107481,60.0,6.220324516296387,-0.0,-6.991033529857307e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,9.500558371655644e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001000460542854,299.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,7.389405800495297e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001000454867607,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004745660407934,285.5068054199219,294.1499938964844,293.8623962402344,286.1760559082031,295.0181579589844,294.0367431640625,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.194390773773193,-0.0,-6.988025091914096e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.498461440671235e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001000239717541,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,7.387773803202435e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001000234042294,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0004744613252114,285.5042419433594,294.1499938964844,293.83447265625,286.16021728515625,295.0075988769531,294.0099182128906,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121650993824,7.286548697749141e-09,0.0010121577652171,-0.0181413628160953,0.0,0.0,0.0,-0.0084250718355178,60.0,6.168507099151611,-0.0,-6.984930678299861e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.4962990260683e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001000011907308,299.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,7.386091601802036e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.000100000630482,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0004743533500004,285.501708984375,294.1499938964844,293.8064270019531,286.1447448730469,294.9969177246094,293.9830322265625,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.1426544189453125,-0.0,-6.981740341416298e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,9.4940623966977e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,9.997763845603912e-05,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,7.384351192740723e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.997707820730284e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0004742416494991,285.4991760253906,294.1499938964844,293.7782592773437,286.1296081542969,294.9860534667969,293.9560546875,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116948978975,7.231564236320764e-09,0.0010116875637322,-0.0179973468184471,0.0,0.0,0.0,-0.0083978129550814,60.0,6.1168293952941895,-0.0,-6.9784420020369e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.491751552559435e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,9.995330037781967e-05,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,7.38255403121002e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.9952747405041e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0004741262819152,285.49664306640625,294.1499938964844,293.75,286.1148376464844,294.9750366210937,293.9290466308594,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.2026886677178944e-09,0.0010114407632499,-0.0179217159748077,0.0,0.0,0.0,-0.0083834985271096,60.0,6.091017246246338,-0.0,-6.975035660161667e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.489477088209242e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.99293479253538e-05,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,7.380784518318251e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,9.992879495257512e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0004740127187687,285.494140625,294.1499938964844,293.7216796875,286.100341796875,294.9638671875,293.9019470214844,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112047893926,7.174267846465909e-09,0.001011197688058,-0.0178472753614187,0.0,0.0,0.0,-0.0083694094792008,60.0,6.065248489379883,-0.0,-6.971684030077085e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.487384522799402e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.990730904974043e-05,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.379156159004197e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.990675607696176e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0004739082360174,285.4916381835937,294.1499938964844,293.6933288574219,286.0859680175781,294.9525756835937,293.8747863769531,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481114360949505e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564426749944,60.0,6.039602756500244,-0.0,-6.968599564061152e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,9.48546439758502e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.9887081887573e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,7.377662404906005e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.988653619075194e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.000473812338896,285.4891357421875,294.1499938964844,293.6650085449219,286.0716857910156,294.94110107421875,293.8475341796875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107757989317,7.124102641142826e-09,0.001010768697597,-0.0177158806473016,0.0,0.0,0.0,-0.0083445394411683,60.0,6.014167785644531,-0.0,-6.965769472344618e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,9.483691974310204e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,9.9868411780335e-05,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,7.376282883342355e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.986786608351396e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0004737238341476,285.4866638183594,294.1499938964844,293.6366577148437,286.0575256347656,294.9294738769531,293.8202514648437,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101929710984223e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,5.988917827606201,-0.0,-6.963156096162494e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,9.482081804890186e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.985145152313636e-05,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.375029963441193e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.98509131022729e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0004736434493679,285.48419189453125,294.1499938964844,293.6083374023437,286.0434875488281,294.9176940917969,293.7929077148437,285.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104139801114,7.081790265317521e-09,0.0010104068787768,-0.0176050532609224,0.0,0.0,0.0,-0.0083235641941428,60.0,5.963909149169922,-0.0,-6.960782883425054e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,9.480607695877552e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.983592462958768e-05,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,7.373883272521198e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.983539348468184e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0004735698748845,285.48175048828125,294.1499938964844,293.5799865722656,286.029541015625,294.90576171875,293.7655029296875,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010256120935,7.06334413180798e-09,0.0010102491360157,-0.0175567381083965,0.0,0.0,0.0,-0.00831441860646,60.0,5.939103126525879,-0.0,-6.958609333196365e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.47927837842144e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,9.9821925687138e-05,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.372848631348461e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,9.982139454223216e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004735034890472,285.4792785644531,294.1499938964844,293.5516662597656,286.0157165527344,294.8936767578125,293.7380065917969,285.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101137449964,7.0466978918659615e-09,0.0010101067600771,-0.0175131373107433,0.0,0.0,0.0,-0.008306167088449,60.0,5.914493083953857,-0.0,-6.956648235245666e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.4780778454151e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.980927279684693e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,7.3719143983908e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.98087489278987e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004734435642603,285.4768371582031,294.1499938964844,293.5233459472656,286.0019836425781,294.8815002441406,293.71051025390625,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,5.890045166015625,-0.0,-6.954876852205416e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.47703156271018e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.979824972106144e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,7.371100218733773e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,9.979773312807084e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0004733913228847,285.47442626953125,294.1499938964844,293.4949951171875,285.98834228515625,294.8691101074219,293.68292236328125,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098729981109,7.018540415515417e-09,0.0010098660131916,-0.0174393840134143,0.0,0.0,0.0,-0.008292207494378,60.0,5.865817546844482,-0.0,-6.953332132297875e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.476094419369474e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.97883835225366e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,7.370371167780831e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.9787866929546e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0004733445821329,285.4720153808594,294.1499938964844,293.4666748046875,285.97479248046875,294.85662841796875,293.6553039550781,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,5.841738224029541,-0.0,-6.95194870559135e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,9.475312981521712e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.978015441447496e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.369762897724286e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,9.977963782148436e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0004733055830001,285.4696044921875,294.1499938964844,293.4383239746094,285.9613342285156,294.8439636230469,293.62762451171875,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096885962411,6.996975443485098e-09,0.0010096816113218,-0.0173828992992639,0.0,0.0,0.0,-0.008281516842544,60.0,5.817863464355469,-0.0,-6.950792652560267e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.474633407080546e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.97729948721826e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,7.369233935605735e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,9.9772478279192e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004732716770377,285.4672241210937,294.1499938964844,293.4100036621094,285.9479675292969,294.8311767578125,293.5998840332031,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988431167087583e-09,0.0010096085024997,-0.0173605196177959,0.0,0.0,0.0,-0.0082772811874747,60.0,5.794126033782959,-0.0,-6.949786524046432e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,9.474105172557756e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.976742876460776e-05,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,7.368822116404772e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.976691944757476e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0004732453089673,285.4648742675781,294.1499938964844,293.38165283203125,285.9346923828125,294.8182373046875,293.57208251953125,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095585603266,6.981772049385881e-09,0.0010095515754073,-0.0173430778086185,0.0,0.0,0.0,-0.0082739796489477,60.0,5.770580768585205,-0.0,-6.949002795408887e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.473674435866997e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.976288856705652e-05,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,7.368486694758758e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,9.976237925002351e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0004732238594442,285.4624938964844,294.1499938964844,293.35333251953125,285.9214782714844,294.8052062988281,293.5442810058594,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095119941979,6.976330180208379e-09,0.0010095050092786,-0.0173288229852914,0.0,0.0,0.0,-0.0082712825387716,60.0,5.747165679931641,-0.0,-6.948361885861233e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,9.473377576796338e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,9.97597599052824e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,7.368255319306627e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.975925786420704e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0004732090455945,285.4601745605469,294.1499938964844,293.32501220703125,285.9083557128906,294.7919616699219,293.5163879394531,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094796307384,6.972554533746233e-09,0.0010094726458191,-0.0173189342021942,0.0,0.0,0.0,-0.0082694105803966,60.0,5.72392463684082,-0.0,-6.947917796651383e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.473179670749232e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,9.975767170544714e-05,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,7.368101069005206e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.975716966437176e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0004731992084998,285.45782470703125,294.1499938964844,293.2966613769531,285.89532470703125,294.77862548828125,293.4884338378906,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094578610733,6.970014343465891e-09,0.0010094509925693,-0.0173122808337211,0.0,0.0,0.0,-0.0082681505009531,60.0,5.700822830200195,-0.0,-6.947618658159628e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,9.47308144532144e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.975663124350832e-05,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,7.368023943854496e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,9.975613647839054e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0004731943190563,285.4555053710937,294.1499938964844,293.2683410644531,285.88232421875,294.7651672363281,293.4604797363281,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968711829813401e-09,0.0010094398166984,-0.0173088684678077,0.0,0.0,0.0,-0.0082675050944089,60.0,5.677836418151856,-0.0,-6.947465180928702e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.473085810896008e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.9756674899254e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,7.368026854237542e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,9.975618013413624e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0004731945809908,285.4532165527344,294.1499938964844,293.239990234375,285.8694152832031,294.7515869140625,293.4324645996094,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968693622155797e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,5.654964923858643,-0.0,-6.947463049300495e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.473178943153472e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.975765715353192e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.368099613813683e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.975716238841414e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0004731992667075,285.450927734375,294.1499938964844,293.211669921875,285.8565673828125,294.73785400390625,293.4043884277344,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094559984281,6.969782528898349e-09,0.0010094490135088,-0.0173116736114025,0.0,0.0,0.0,-0.0082680359482765,60.0,5.632228851318359,-0.0,-6.947591657535669e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,9.473349200561644e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.9759447039105e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,7.3682313086465e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.975895954994483e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0004732078232336,285.4486389160156,294.1499938964844,293.1833190917969,285.8437805175781,294.7240295410156,293.37628173828125,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,5.609601020812988,-0.0,-6.94783253152309e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.473587851971388e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,9.976195724448188e-05,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,7.368416845565662e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.976146975532174e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0004732197849079,285.4463806152344,294.1499938964844,293.1549987792969,285.8310546875,294.7100524902344,293.34814453125,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094982571899,6.974731903142128e-09,0.0010094912722706,-0.0173246376216411,0.0,0.0,0.0,-0.0082704899832606,60.0,5.587093353271484,-0.0,-6.948173592036255e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.47388107306324e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,9.97650422505103e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.368643855443224e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,9.976455476135015e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004732344532385,285.44415283203125,294.1499938964844,293.1266784667969,285.8183898925781,294.6959533691406,293.3199768066406,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.564672946929932,-0.0,-6.948595654421298e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,9.4742194050923e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.976859291782604e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,7.368906517513096e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.976811270462348e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.000473251362564,285.4419250488281,294.1499938964844,293.09832763671875,285.8057556152344,294.68170166015625,293.291748046875,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.982451505876952e-09,0.0010095572797581,-0.017344856634736,0.0,0.0,0.0,-0.0082743167877197,60.0,5.542354106903076,-0.0,-6.949082376195292e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.474562102695928e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,9.977220179280266e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.369172817561775e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,9.977172885555774e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.000473268533824,285.439697265625,294.1499938964844,293.07000732421875,285.7931823730469,294.6673278808594,293.26348876953125,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.9866525898021345e-09,0.0010095932520925,-0.0173558611422777,0.0,0.0,0.0,-0.0082763992249965,60.0,5.520098686218262,-0.0,-6.949577624482117e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.474842227064072e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.97751485556364e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,7.36939036869444e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.977467561839148e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0004732825618702,285.4375,294.1499938964844,293.0416564941406,285.7806701660156,294.65283203125,293.2351989746094,285.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096294572576,6.990069412182721e-09,0.0010096224723383,-0.0173648111522197,0.0,0.0,0.0,-0.0082780933007597,60.0,5.4979023933410645,-0.0,-6.949979791670557e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.474993566982448e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,9.97767347143963e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.369507511612028e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.9776269053109e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0004732901288662,285.4353332519531,294.1499938964844,293.0133361816406,285.7681579589844,294.6382141113281,293.2069091796875,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096449404954,6.991882628426538e-09,0.0010096379555761,-0.0173695590347051,0.0,0.0,0.0,-0.0082789920270442,60.0,5.4757184982299805,-0.0,-6.950192954491285e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,9.474956459598616e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.977634181268512e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,7.36947768018581e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.977587615139782e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004732883244287,285.43316650390625,294.1499938964844,292.9849853515625,285.7557373046875,294.6234436035156,293.1786193847656,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096404002979,6.991351497731557e-09,0.0010096334153786,-0.0173681695014238,0.0,0.0,0.0,-0.0082787293940782,60.0,5.453511714935303,-0.0,-6.95013042673054e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.474697435507552e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.97736133285798e-05,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.369276136159897e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.97731476672925e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0004732754023279,285.4309997558594,294.1499938964844,292.9566650390625,285.7433166503906,294.60858154296875,293.1502990722656,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988052803080791e-09,0.0010096052428707,-0.0173595286905765,0.0,0.0,0.0,-0.0082770939916372,60.0,5.43125581741333,-0.0,-6.949742470396816e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,9.474129910813645e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.976763249142095e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,7.368834485532716e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.976717410609126e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,0.0004732471134047,285.4288635253906,294.1499938964844,292.9283447265625,285.73095703125,294.5935974121094,293.1220397949219,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095512261614,6.9809162894785e-09,0.0010095442412421,-0.0173408351838588,0.0,0.0,0.0,-0.0082735558971762,60.0,5.408904075622559,-0.0,-6.94890189834041e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.47330190683715e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,9.975890861824156e-05,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,7.368189835688099e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,9.975845023291184e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0004732057859655,285.4267578125,294.1499938964844,292.8999938964844,285.7185974121094,294.5784912109375,293.0937805175781,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970526378324848e-09,0.0010094554163515,-0.0173136219382286,0.0,0.0,0.0,-0.0082684056833386,60.0,5.386464595794678,-0.0,-6.947679054292166e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
