time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256260,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.472102829022332e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,9.974628483178094e-05,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,7.367257057921961e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.974582644645125e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0004731459193862,285.4246520996094,294.1499938964844,292.8716735839844,285.706298828125,294.563232421875,293.06561279296875,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093341115862,6.955521936191644e-09,0.0010093271266669,-0.0172743201255798,0.0,0.0,0.0,-0.0082609672099351,60.0,5.3638834953308105,-0.0,-6.945912645051068e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,9.470602526562288e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,9.973047417588532e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.366089266724885e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.973002306651324e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004730710061267,285.4225769042969,294.1499938964844,292.84332275390625,285.6940002441406,294.5478820800781,293.0374450683594,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091735748574,6.9367547261833815e-09,0.0010091667063534,-0.0172251630574464,0.0,0.0,0.0,-0.0082516632974147,60.0,5.341185092926025,-0.0,-6.943703567685588e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.468778443988413e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.971127292374148e-05,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.364670454990119e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,9.97108218143694e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,0.0004729799402412,285.4205322265625,294.1499938964844,292.81500244140625,285.6817321777344,294.53240966796875,293.0093688964844,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089788120239,6.913965400201505e-09,0.0010089718271046,-0.017165470868349,0.0,0.0,0.0,-0.0082403663545846,60.0,5.318347454071045,-0.0,-6.94102197940083e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,9.466629853704944e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,9.968864469556138e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.362999167526141e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,9.96881935861893e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0004728726344183,285.4184875488281,294.1499938964844,292.7866516113281,285.66949462890625,294.516845703125,292.9813842773437,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087492410093,6.887126868804216e-09,0.0010087423725053,-0.0170951709151268,0.0,0.0,0.0,-0.0082270605489611,60.0,5.295389652252197,-0.0,-6.937864327483112e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.464159666094928e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,9.966261859517545e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,7.361076859524474e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.96621820377186e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.000472749263281,285.4164428710937,294.1499938964844,292.7583312988281,285.6572570800781,294.50115966796875,292.9534606933594,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.8562759913959326e-09,0.0010084785753861,-0.0170143619179725,0.0,0.0,0.0,-0.0082117673009634,60.0,5.272279262542725,-0.0,-6.934235585731585e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.46142536122352e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,9.963382763089612e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,7.358950097113848e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,9.963339107343928e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0004726127372123,285.4144287109375,294.1499938964844,292.7300109863281,285.6450500488281,294.4853515625,292.9256286621094,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081935906782,6.8221441829052765e-09,0.0010081867221742,-0.0169249586760997,0.0,0.0,0.0,-0.0081948461011052,60.0,5.249057769775391,-0.0,-6.930222440360012e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.458435670239852e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.960233728634194e-05,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.356623973464593e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,9.960190072888508e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0004724634054582,285.4124450683594,294.1499938964844,292.70166015625,285.6328430175781,294.46942138671875,292.8978881835937,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078743798658,6.784824257977107e-09,0.0010078676277771,-0.0168272051960229,0.0,0.0,0.0,-0.0081763453781604,60.0,5.225732803344727,-0.0,-6.925835549509429e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,9.455210238229483e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,9.956837311619891e-05,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.354115223279223e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.956793655874208e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0004723023448605,285.41046142578125,294.1499938964844,292.67333984375,285.6206359863281,294.4533996582031,292.8702392578125,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075302561745,6.744572900174717e-09,0.0010075235040858,-0.0167217701673507,0.0,0.0,0.0,-0.0081563908606767,60.0,5.202315807342529,-0.0,-6.921105466517474e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.451840742258356e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.953288827091455e-05,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.351494423346594e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,9.953245898941532e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0004721340665128,285.40850830078125,294.1499938964844,292.6449890136719,285.6084289550781,294.437255859375,292.8426818847656,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071706492453,6.702523869250854e-09,0.0010071638971567,-0.0166116282343864,0.0,0.0,0.0,-0.0081355459988117,60.0,5.178832054138184,-0.0,-6.91616577341847e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.448307537240908e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.949567902367562e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,7.348745566559955e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.949524974217638e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0004719575808849,285.4065856933594,294.1499938964844,292.6166687011719,285.59625244140625,294.4210205078125,292.815185546875,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.6584342484077305e-09,0.0010067869443446,-0.0164961405098438,0.0,0.0,0.0,-0.008113688789308,60.0,5.155296325683594,-0.0,-6.910988048502986e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.4446717412211e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.945738565875216e-05,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,7.345917401835322e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.945695637725294e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0004717760020866,285.4046630859375,294.1499938964844,292.5883483886719,285.58404541015625,294.4046936035156,292.78778076171875,285.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064055677503,6.613066538818657e-09,0.0010063989320769,-0.0163773018866777,0.0,0.0,0.0,-0.0080911973491311,60.0,5.131725311279297,-0.0,-6.905662530698464e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.440994472242892e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.941866301232948e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,7.343056495301425e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.941823373083024e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004715923569165,285.4027709960937,294.1499938964844,292.5599975585937,285.5718688964844,294.38824462890625,292.760498046875,285.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.567185018013788e-09,0.0010060066124424,-0.0162571184337139,0.0,0.0,0.0,-0.0080684525892138,60.0,5.108160018920898,-0.0,-6.90027874838961e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.437267726752908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.937941649695858e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,7.340158481383696e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.937900176737458e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0004714062379207,285.40087890625,294.1499938964844,292.5316772460937,285.5596618652344,294.3717041015625,292.7332458496094,285.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.5206946509022146e-09,0.0010056090541183,-0.0161353405565023,0.0,0.0,0.0,-0.0080454051494598,60.0,5.084583282470703,-0.0,-6.894826043435387e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.43361155805178e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.934091212926432e-05,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,7.33731358195655e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.93404901237227e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004712236404884,285.3990173339844,294.1499938964844,292.5033264160156,285.5474548339844,294.35504150390625,292.7060546875,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475071590017478e-09,0.0010052188299596,-0.0160158313810825,0.0,0.0,0.0,-0.0080227870494127,60.0,5.061060428619385,-0.0,-6.889476367177849e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.429977217223497e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.930264059221372e-05,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.33448687242344e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.930222586262973e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004710421490017,285.3971862792969,294.1499938964844,292.4750061035156,285.53521728515625,294.3383178710937,292.67889404296875,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048376861959,6.4297309698702065e-09,0.0010048311669379,-0.0158970635384321,0.0,0.0,0.0,-0.0080003105103969,60.0,5.03756856918335,-0.0,-6.8841622180571e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.426492761122064e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,9.926594066200778e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.331775850616395e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.926552593242376e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0004708681080956,285.3953552246094,294.1499938964844,292.4466552734375,285.5229797363281,294.3215026855469,292.6518249511719,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044657392427,6.386248863066157e-09,0.0010044594528153,-0.0157831627875566,0.0,0.0,0.0,-0.0079787541180849,60.0,5.014163017272949,-0.0,-6.879068337184435e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.423152368981393e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.92307614069432e-05,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,7.32917760615237e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.92303539533168e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0004707012849394,285.3935241699219,294.1499938964844,292.4183349609375,285.5107116699219,294.3045654296875,292.624755859375,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041092755272,6.344569758454099e-09,0.0010041029890999,-0.0156739819794893,0.0,0.0,0.0,-0.0079580917954444,60.0,4.9908552169799805,-0.0,-6.874186908589763e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.420092828804628e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.91985434666276e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,7.326797640416771e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.91981360130012e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004705484607256,285.3917541503906,294.1499938964844,292.3900146484375,285.4984436035156,294.2875366210937,292.5976867675781,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037827305495,6.306383859566722e-09,0.0010037764441221,-0.0155739542096853,0.0,0.0,0.0,-0.0079391617327928,60.0,4.967712879180908,-0.0,-6.869716173696362e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.417112596565858e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.916715498548e-05,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.324478792725131e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.916674753185362e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004703996237367,285.38995361328125,294.1499938964844,292.3616638183594,285.48614501953125,294.2704162597656,292.5706787109375,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003464567475,6.269187391438891e-09,0.0010034582810476,-0.0154765173792839,0.0,0.0,0.0,-0.0079207215458154,60.0,4.944643497467041,-0.0,-6.86536267835436e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.414534724783152e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.914000111166388e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,7.322473538806662e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.91396009339951e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0004702708683907,285.3882141113281,294.1499938964844,292.3333435058594,285.47381591796875,294.25323486328125,292.54364013671875,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031893616542,6.237008687293155e-09,0.0010031830752268,-0.0153922233730554,0.0,0.0,0.0,-0.0079047689214348,60.0,4.9217305183410645,-0.0,-6.861597512397567e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.412203507963568e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.911545930663124e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,7.320660370169207e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.911505912896246e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0004701544821728,285.386474609375,294.1499938964844,292.30499267578125,285.46148681640625,294.2359313964844,292.5165710449219,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029405821114,6.207909297728521e-09,0.001002934295684,-0.0153159964829683,0.0,0.0,0.0,-0.0078903436660766,60.0,4.899023532867432,-0.0,-6.858194012693275e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.41031103138812e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,9.909552318276836e-05,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,7.319188443943858e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.90951230050996e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0004700599529314,285.3847351074219,294.1499938964844,292.27667236328125,285.4490966796875,294.2185363769531,292.4894714355469,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027382522821,6.1842659881961035e-09,0.00100273208227,-0.0152540616691112,0.0,0.0,0.0,-0.0078786220401525,60.0,4.876529216766357,-0.0,-6.855428580365698e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,9.408722689840944e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,9.907878848025577e-05,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,7.317952258745208e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.90783955785446e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0004699806449934,285.3830261230469,294.1499938964844,292.2483215332031,285.4366760253906,294.2010192871094,292.4623107910156,285.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025685187429,6.164414312337385e-09,0.0010025623487308,-0.0152020584791898,0.0,0.0,0.0,-0.0078687807545065,60.0,4.854223251342773,-0.0,-6.853107947790704e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.407652396475896e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,9.906751802191138e-05,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,7.317119161598384e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.906712512020022e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004699272103607,285.38134765625,294.1499938964844,292.2200012207031,285.4242248535156,294.1834411621094,292.4350891113281,285.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024538496509,6.1510192495006785e-09,0.0010024476796388,-0.0151669699698686,0.0,0.0,0.0,-0.007862139493227,60.0,4.832158088684082,-0.0,-6.851541911601089e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.406973549630492e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.906036575557664e-05,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,7.316590927075595e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.905998012982308e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0004698933335021,285.3796691894531,294.1499938964844,292.1916809082031,285.4117126464844,294.165771484375,292.40777587890625,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023810900747,6.142503394812593e-09,0.0010023749200627,-0.0151446610689163,0.0,0.0,0.0,-0.0078579178079962,60.0,4.810329914093018,-0.0,-6.850546441228289e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.406848403159528e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.905904880724849e-05,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.316493429243565e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.905866318149492e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0004698871052823,285.3780212402344,294.1499938964844,292.163330078125,285.3992004394531,294.1479797363281,292.3803405761719,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023672366514,6.1408869100887395e-09,0.0010023610666394,-0.0151404263451695,0.0,0.0,0.0,-0.0078571168705821,60.0,4.78877067565918,-0.0,-6.850357436860578e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,9.407251491211356e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.906329069053754e-05,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,7.316807023016736e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,9.90629123407416e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0004699072742369,285.3763732910156,294.1499938964844,292.135009765625,285.3866271972656,294.130126953125,292.3528137207031,285.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024097282439,6.1458580447038e-09,0.0010024035582318,-0.0151534490287303,0.0,0.0,0.0,-0.0078595811501145,60.0,4.767484188079834,-0.0,-6.850937950275694e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,9.408412006450816e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.907551429932936e-05,299.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,7.317709241760895e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.907512867357582e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.000469965278171,285.374755859375,294.1499938964844,292.1066589355469,285.3739929199219,294.11212158203125,292.3250732421875,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025327792391,6.1602603018684485e-09,0.001002526609227,-0.0151911778375506,0.0,0.0,0.0,-0.0078667206689715,60.0,4.746570110321045,-0.0,-6.852621936559444e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.4098701083567e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.90908665698953e-05,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,7.318842835957184e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.909048822009936e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0004700381541624,285.3731689453125,294.1499938964844,292.0783386230469,285.361328125,294.09405517578125,292.2972412109375,285.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026877280324,6.178373812559812e-09,0.0010026815580204,-0.0152386268600821,0.0,0.0,0.0,-0.0078757004812359,60.0,4.725846290588379,-0.0,-6.854740064454745e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,9.412191866431384e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.911530651152134e-05,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,7.320648001041263e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.911493543768302e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004701541329268,285.37158203125,294.1499938964844,292.04998779296875,285.3486022949219,294.075927734375,292.2691955566406,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029345285147,6.207243163913745e-09,0.0010029283585026,-0.0153142511844635,0.0,0.0,0.0,-0.0078900111839175,60.0,4.705461025238037,-0.0,-6.858115852992341e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.415453678229824e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.914964903146029e-05,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.323184399865568e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.914927795762196e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0004703170852735,285.3700256347656,294.1499938964844,292.0215759277344,285.3358459472656,294.05767822265625,292.2409362792969,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032815625891,6.247824479999053e-09,0.0010032752761617,-0.0154205560684204,0.0,0.0,0.0,-0.0079101286828517,60.0,4.685463905334473,-0.0,-6.862862989009956e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.420391143066809e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,9.920165030052884e-05,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,7.327025377890095e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.920127922669052e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0004705637693405,285.36846923828125,294.1499938964844,291.9930114746094,285.3231201171875,294.0393371582031,292.2124328613281,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038070613518,6.309297084783338e-09,0.0010038006585091,-0.0155815863981843,0.0,0.0,0.0,-0.0079406024888157,60.0,4.665943145751953,-0.0,-6.870057234209527e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.426610631635413e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.926714119501412e-05,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,7.331861706916243e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,9.92667701211758e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0004708744527306,285.3669128417969,294.1499938964844,291.9642944335937,285.3103942871094,294.0208740234375,292.1835021972656,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044692317023,6.3867311439480545e-09,0.0010044628288596,-0.0157844256609678,0.0,0.0,0.0,-0.0079789897426962,60.0,4.647034645080566,-0.0,-6.87912447006056e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.434489766135812e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.935010893968864e-05,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,7.33799024601467e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,9.934973786585032e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0004712680820375,285.3653869628906,294.1499938964844,291.9354248046875,285.29766845703125,294.0023193359375,292.1542053222656,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484850878507586e-09,0.0010053017176687,-0.016041450202465,0.0,0.0,0.0,-0.0080276308581233,60.0,4.628657817840576,-0.0,-6.890623183153366e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.443845192436127e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,9.94486254057847e-05,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,7.345266203628853e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,9.944825433194636e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0004717354022432,285.3638916015625,294.1499938964844,291.90643310546875,285.28497314453125,293.983642578125,292.12432861328125,285.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063046356663,6.601362123603849e-09,0.0010062979999929,-0.0163466446101665,0.0,0.0,0.0,-0.0080853914842009,60.0,4.611000061035156,-0.0,-6.90428905159024e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.454796963836998e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.95639493339695e-05,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,7.353784167207778e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.95635855360888e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0004722824960481,285.3623962402344,294.1499938964844,291.8772888183594,285.27227783203125,293.96484375,292.09393310546875,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074710007756,6.7377641244092964e-09,0.0010074643651023,-0.016703937202692,0.0,0.0,0.0,-0.0081530110910534,60.0,4.593953609466553,-0.0,-6.920305395397008e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.467331983614712e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.96959424810484e-05,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,7.36353249521926e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,9.96955786831677e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004729086649604,285.3609313964844,294.1499938964844,291.8480529785156,285.2596130371094,293.9459533691406,292.0630187988281,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088061681017,6.8938912356486526e-09,0.0010087992995977,-0.0171128902584314,0.0,0.0,0.0,-0.0082304095849394,60.0,4.57753324508667,-0.0,-6.938660135347163e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.481959568802269e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,9.984998177969828e-05,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,7.374909910140559e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,9.98496252577752e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.0004736393748316,285.3594665527344,294.1499938964844,291.8187255859375,285.2469482421875,293.9268798828125,292.0313415527344,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010364270769,7.076100150271713e-09,0.0010103571694344,-0.0175901502370834,0.0,0.0,0.0,-0.0083207376301288,60.0,4.561948299407959,-0.0,-6.960112841625232e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.497348219156264e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001000120319076,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.386878860415891e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001000116681098,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0004744080943055,285.3580322265625,294.1499938964844,291.7892761230469,285.2342834472656,293.90771484375,291.999267578125,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012003282085,7.267783264097716e-09,0.0010119959479197,-0.0180922131985425,0.0,0.0,0.0,-0.0084157614037394,60.0,4.54674768447876,-0.0,-6.982715916592498e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
