time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258600,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,9.514621342532335e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.000100193923572,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,7.400313188554719e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001001935670501,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.000475270935567,285.3565979003906,294.1499938964844,291.7597351074219,285.2216491699219,293.888427734375,291.9666442871094,285.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138434590771,7.482953812143478e-09,0.0010138360084965,-0.0186557788401842,0.0,0.0,0.0,-0.0085224313661456,60.0,4.532190799713135,-0.0,-7.008132030250638e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.533305274089798e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0001003906727419,299.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,7.414844731101766e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,0.00010039031622,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.000476204266306,285.3551940917969,294.1499938964844,291.7301025390625,285.2090148925781,293.8690185546875,291.9334716796875,285.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158338118344,7.715697414312217e-09,0.0010158261284232,-0.0192653518170118,0.0,0.0,0.0,-0.0086378129199147,60.0,4.518235683441162,-0.0,-7.035676929945113e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.553575364407152e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001006041202344,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,7.430610276060179e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0001006037709885,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0004772167885676,285.3537902832031,294.1499938964844,291.7004089355469,285.1963806152344,293.8494567871094,291.8998107910156,285.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017993199639,7.968205650854543e-09,0.0010179851669818,-0.0199266653507947,0.0,0.0,0.0,-0.0087629910558462,60.0,4.504887104034424,-0.0,-7.065620621915515e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.575046715326609e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0001008302206173,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,7.447310053976253e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001008298713713,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0004782893520314,285.3524169921875,294.1499938964844,291.6706237792969,285.1838073730469,293.82977294921875,291.8656616210937,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202805278822,8.235682358304075e-09,0.0010202722623944,-0.0206271540373563,0.0,0.0,0.0,-0.0088955899700522,60.0,4.49207878112793,-0.0,-7.097409593370686e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.597845928510652e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001010703126667,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,7.465042290277779e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001010699561447,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0004794282431248,285.3510437011719,294.1499938964844,291.64080810546875,285.17120361328125,293.8099975585937,291.8311462402344,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227091843262,8.519707606069462e-09,0.0010227006860077,-0.0213709473609924,0.0,0.0,0.0,-0.0090363919734954,60.0,4.479722023010254,-0.0,-7.131242796276639e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.62161211646162e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0001013205765048,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,7.483526860596612e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001013202272588,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.000480615417473,285.34967041015625,294.1499938964844,291.6109313964844,285.1586608886719,293.7900085449219,291.7961730957031,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252413339912,8.815780105919657e-09,0.0010252324864268,-0.0221462529152631,0.0,0.0,0.0,-0.0091831684112548,60.0,4.467874050140381,-0.0,-7.166597271179853e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.64621576713398e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0001015796588035,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.502662629121915e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001015793095575,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0004818444140255,285.34832763671875,294.1499938964844,291.5810241699219,285.1460876464844,293.7699279785156,291.76092529296875,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278624249622,9.122283373130813e-09,0.0010278533445671,-0.0229488313198089,0.0,0.0,0.0,-0.0093351155519485,60.0,4.45635986328125,-0.0,-7.203288276969033e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.671386942500249e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001018447292153,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.522240048274398e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0001018443799694,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004831018159165,285.3470153808594,294.1499938964844,291.55108642578125,285.1335754394531,293.7496643066406,291.7254943847656,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305441683158,9.435867198703818e-09,0.0010305347386747,-0.0237699057906866,0.0,0.0,0.0,-0.0094905719161033,60.0,4.445083618164063,-0.0,-7.24092501513951e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,9.696638153400272e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001021106363623,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,7.541880040662363e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001021102871163,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0004843631759285,285.345703125,294.1499938964844,291.5210876464844,285.1210632324219,293.729248046875,291.69000244140625,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332344099879,9.750449336820566e-09,0.0010332246311008,-0.0245935451239347,0.0,0.0,0.0,-0.0096465237438678,60.0,4.433840274810791,-0.0,-7.278779179387129e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.722201502881944e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001023798249661,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.561762322438881e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0001023794829961,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0004856401355937,285.3443908691406,294.1499938964844,291.4911193847656,285.1085510253906,293.7087097167969,291.6544189453125,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359578300267,1.0068915479166662e-08,0.0010359477018937,-0.0254273042082786,0.0,0.0,0.0,-0.0098044006153941,60.0,4.422721862792969,-0.0,-7.317201067280622e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,9.747187868924811e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001026429454213,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,7.581195677630603e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001026426034513,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004868882824666,285.3431091308594,294.1499938964844,291.46112060546875,285.0960998535156,293.68804931640625,291.6188659667969,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386197827756,1.0380195369918964e-08,0.0010386094218119,-0.026242196559906,0.0,0.0,0.0,-0.0099587151780724,60.0,4.411459445953369,-0.0,-7.354853437391284e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.771606710273772e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001029000777634,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.600188109790906e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001028997357934,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004881080240011,285.3418273925781,294.1499938964844,291.4311218261719,285.0836486816406,293.667236328125,291.5834655761719,285.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412213159725,1.0684400031379937e-08,0.0010412106057628,-0.0270385202020406,0.0,0.0,0.0,-0.0101095223799347,60.0,4.399933338165283,-0.0,-7.391744105689213e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.797894017538056e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001031768988468,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,7.620633550686762e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001031765568768,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0004894211888313,285.340576171875,294.1499938964844,291.401123046875,285.0711975097656,293.6463317871094,291.54815673828125,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440219193696,1.1011892731005446e-08,0.0010440108599141,-0.0278957467526197,0.0,0.0,0.0,-0.0102718733251094,60.0,4.388589382171631,-0.0,-7.43156149951574e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.822600986808538e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001034370798151,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,7.639850082341582e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001034367378451,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0004906553658656,285.3393249511719,294.1499938964844,291.37115478515625,285.0588073730469,293.625244140625,291.5130615234375,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466539533808,1.1319697179601462e-08,0.0010466426610946,-0.0287013836205005,0.0,0.0,0.0,-0.0104244649410247,60.0,4.377044677734375,-0.0,-7.469082419220285e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,9.837272227741778e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.0001035915702232,299.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,7.651260966667905e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001035912355291,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0004913882585242,285.3381042480469,294.1499938964844,291.3411865234375,285.0464172363281,293.60406494140625,291.478515625,285.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482178768143,1.1502454100309478e-08,0.0010482063516974,-0.0291796997189521,0.0,0.0,0.0,-0.0105150695890188,60.0,4.363409042358398,-0.0,-7.49140411926419e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.83931531663984e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001036130779539,299.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,7.652849308215082e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0001036127432598,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0004914902965538,285.3368835449219,294.1499938964844,291.311279296875,285.0340881347656,293.582763671875,291.4449157714844,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484361555427,1.1527853338577644e-08,0.0010484246304258,-0.0292461700737476,0.0,0.0,0.0,-0.010527666658163,60.0,4.345702648162842,-0.0,-7.49450919101946e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,9.832355863181874e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001035397945088,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.647435995750129e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001035394598147,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004911426804028,285.335693359375,294.1499938964844,291.2814025878906,285.0217590332031,293.5614318847656,291.4122619628906,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476948227733,1.1441086300578718e-08,0.0010476834140717,-0.0290190856903791,0.0,0.0,0.0,-0.0104846563190221,60.0,4.324125289916992,-0.0,-7.483905051230978e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.8234013421461e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001034454980981,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,7.640471449121833e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,0.0001034451634041,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0004906954127363,285.33453369140625,294.1499938964844,291.2515869140625,285.00946044921875,293.5400085449219,291.3804016113281,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046739751473,1.1329460036790806e-08,0.0010467284591868,-0.0287269335240125,0.0,0.0,0.0,-0.0104293162003159,60.0,4.300178527832031,-0.0,-7.470273288845419e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.813307406147942e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001033391963574,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,7.632619963260368e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001033388689393,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0004901912179775,285.3333740234375,294.1499938964844,291.2218322753906,284.9971923828125,293.5185546875,291.3492431640625,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456638410687,1.1203634464607148e-08,0.0010456526651978,-0.0283976085484027,0.0,0.0,0.0,-0.0103669390082359,60.0,4.27467679977417,-0.0,-7.454922723582058e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.79999895207584e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001031990468618,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,7.622268458362669e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001031987194437,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0004895264864899,285.3322448730469,294.1499938964844,291.192138671875,284.9849548339844,293.4970397949219,291.31884765625,285.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442454367876,1.1037754710230274e-08,0.001044234377332,-0.0279634371399879,0.0,0.0,0.0,-0.0102847069501876,60.0,4.247743606567383,-0.0,-7.43470991437789e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,9.78377793217078e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0001030282364808,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.609651947859675e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001030279090628,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.00048871623585,285.33111572265625,294.1499938964844,291.1625061035156,284.9727783203125,293.4754943847656,291.2890319824219,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425167856737,1.083559109105181e-08,0.0010425059590488,-0.0274342745542526,0.0,0.0,0.0,-0.0101844863966107,60.0,4.219601154327393,-0.0,-7.410112345951347e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,9.765061986399814e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.000102831138065,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.595094211865216e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0001028308179229,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.000487781362608,285.3300170898437,294.1499938964844,291.1329650878906,284.9606018066406,293.45391845703125,291.2597961425781,285.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405224747955,1.0602335898113324e-08,0.0010405118810012,-0.0268237013369798,0.0,0.0,0.0,-0.010068854317069,60.0,4.190463066101074,-0.0,-7.381783007076592e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.743835107656196e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0001026076060952,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,7.578584336442873e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0001026072859531,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0004867210809607,285.3289489746094,294.1499938964844,291.103515625,284.948486328125,293.43231201171875,291.2311096191406,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382601758465,1.033779550851932e-08,0.0010382498148828,-0.0261311996728181,0.0,0.0,0.0,-0.0099377101287245,60.0,4.160311698913574,-0.0,-7.349719055582683e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.720795060275124e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001023649892886,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,7.5606643804349e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001023646691464,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004855702281929,285.327880859375,294.1499938964844,291.0741577148437,284.9363708496094,293.4106750488281,291.2030639648437,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358048602938,1.005067407078286e-08,0.0010357947321608,-0.0253795441240072,0.0,0.0,0.0,-0.0097953723743557,60.0,4.129269599914551,-0.0,-7.314996963714293e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,9.696165943751112e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0001021056232275,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.541507511632517e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001021053103613,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004843399801757,285.32684326171875,294.1499938964844,291.044921875,284.9243469238281,293.3890380859375,291.1755676269531,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331800440326,9.743739148859731e-09,0.0010331703815609,-0.0245759729295969,0.0,0.0,0.0,-0.0096432128921151,60.0,4.097583770751953,-0.0,-7.2779698712111e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,9.670591680333018e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001018363182083,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,7.521616498706862e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0001018360053421,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0004830625257454,285.3258361816406,294.1499938964844,291.01580810546875,284.9123229980469,293.36737060546875,291.1485900878906,285.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304547613486,9.425042080124513e-09,0.0010304453317075,-0.0237415581941604,0.0,0.0,0.0,-0.0094852214679121,60.0,4.065481662750244,-0.0,-7.239623300847597e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.64446080615744e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.0001015611414914,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,7.501291838707402e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0001015608359011,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0004817572771571,285.3248291015625,294.1499938964844,290.9867858886719,284.9003601074219,293.345703125,291.12213134765625,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276698740199,9.099404785217756e-09,0.0010276607936248,-0.022888921201229,0.0,0.0,0.0,-0.009323788806796,60.0,4.033124923706055,-0.0,-7.200546292551735e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.618255717214196e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001012851862469,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,7.48090969864279e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001012848806567,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0004804483032785,285.3238525390625,294.1499938964844,290.9579467773437,284.888427734375,293.32403564453125,291.0961608886719,285.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248773032799,8.772844672932933e-09,0.0010248684557154,-0.0220338217914104,0.0,0.0,0.0,-0.0091618997976183,60.0,4.000722408294678,-0.0,-7.161464310456722e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,9.592541755409913e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001010143969324,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,7.460908818757161e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001010140986181,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0004791638348251,285.3228759765625,294.1499938964844,290.92919921875,284.8765563964844,293.3023681640625,291.0706481933594,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221367701888,8.452399669067745e-09,0.0010221282718703,-0.0211946852505207,0.0,0.0,0.0,-0.0090030413120985,60.0,3.9685425758361816,-0.0,-7.123217926618963e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.56726071308367e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001007481769192,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,7.441246270900592e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.000100747878605,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0004779010487254,285.3219299316406,294.1499938964844,290.900634765625,284.86474609375,293.2807006835937,291.04559326171875,285.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194425703957,8.137361895421691e-09,0.0010194345377385,-0.0203696656972169,0.0,0.0,0.0,-0.0088468631729483,60.0,3.936586380004883,-0.0,-7.085716191568282e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.54314018599689e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001004941732389,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,7.42248521419242e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001004938749247,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0004766962083522,285.32098388671875,294.1499938964844,290.8722229003906,284.8529663085937,293.2590026855469,291.0209045410156,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168720036745,7.836781001913096e-09,0.0010168642038479,-0.0195824671536684,0.0,0.0,0.0,-0.0086978524923324,60.0,3.905113697052002,-0.0,-7.050027051036524e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.520151070319116e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001002520803012,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.404604548355564e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001002517892629,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0004755478876177,285.3200988769531,294.1499938964844,290.8439636230469,284.8412170410156,293.2373046875,290.99658203125,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144219268113,7.550296388103561e-09,0.0010144143598154,-0.01883215457201,0.0,0.0,0.0,-0.0085558285936713,60.0,3.8742403984069824,-0.0,-7.01609650377577e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.498789586359636e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001000271367956,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.387989171547815e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0001000268457573,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004744808538816,285.3191833496094,294.1499938964844,290.8158874511719,284.8295593261719,293.2156066894531,290.9725341796875,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121451923623,7.284094216686299e-09,0.001012137858197,-0.0181349329650402,0.0,0.0,0.0,-0.0084238601848483,60.0,3.8440253734588623,-0.0,-6.984640776863672e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,9.478769061388448e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,9.981630864785984e-05,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.372417894657701e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.981601760955527e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0004734808462671,285.3182983398437,294.1499938964844,290.7880249023437,284.81793212890625,293.1938781738281,290.9488525390625,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100115323439,7.034606230860163e-09,0.0010100045474246,-0.0174814648926258,0.0,0.0,0.0,-0.0083001786842942,60.0,3.81467604637146,-0.0,-6.955224307603204e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,9.46051222854294e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.962404874386266e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.3582174081821e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.96237649815157e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0004725688777398,285.31744384765625,294.1499938964844,290.76031494140625,284.806396484375,293.1721496582031,290.9254455566406,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080656502395,6.807084673710051e-09,0.0010080588981509,-0.0168855115771293,0.0,0.0,0.0,-0.0081873852759599,60.0,3.786134719848633,-0.0,-6.928451767862498e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.443785529583693e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,9.94479123619385e-05,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,7.34520799596794e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,9.944762859959157e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004717333940789,285.3166198730469,294.1499938964844,290.7328186035156,284.7948913574219,293.1504211425781,290.9022216796875,285.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062829824164,6.598636748122999e-09,0.0010062763467431,-0.0163395050913095,0.0,0.0,0.0,-0.0080840485170483,60.0,3.7584097385406494,-0.0,-6.903969307359148e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.428921475773676e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.929137740982696e-05,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.333646499319002e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.929110092343764e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0004709909262601,285.3157653808594,294.1499938964844,290.7055358886719,284.783447265625,293.128662109375,290.8791809082031,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046986863017,6.413392039661403e-09,0.0010046921670436,-0.015854263678193,0.0,0.0,0.0,-0.0079922145232558,60.0,3.731612682342529,-0.0,-6.882248015926963e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.415678505320102e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.915192640619352e-05,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,7.323345926124603e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.915164264384656e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0004703294544015,285.3149719238281,294.1499938964844,290.6784362792969,284.7720947265625,293.1068725585937,290.8562927246094,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032871505245,6.248352057980355e-09,0.0010032808640971,-0.0154219372197985,0.0,0.0,0.0,-0.0079103959724307,60.0,3.705658435821533,-0.0,-6.862924806227967e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.404310549143702e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.903221507556736e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,7.314504182431847e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,9.903193858917804e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0004697616095654,285.3141784667969,294.1499938964844,290.651611328125,284.7607727050781,293.0850830078125,290.8334350585937,285.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002075150609,6.106671168737421e-09,0.0010020690970122,-0.0150507949292659,0.0,0.0,0.0,-0.0078401574864983,60.0,3.68053150177002,-0.0,-6.846357791800983e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
