time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260940,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.39417368499562e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.892546222545208e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,7.306619227165356e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.892518573906273e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0004692552611231,285.3133850097656,294.1499938964844,290.6249694824219,284.7495422363281,293.06329345703125,290.8106994628906,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009944671764,5.980325123999819e-09,0.001000988529995,-0.0147198187187314,0.0,0.0,0.0,-0.0077775213867425,60.0,3.656291484832764,-0.0,-6.831601240264717e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.385879820911214e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,9.88381216302514e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.300168363144621e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.883784514386208e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0004688409972004,285.3126220703125,294.1499938964844,290.5986022949219,284.7383728027344,293.0414428710937,290.7879638671875,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001105256378,5.8769464850172434e-09,0.0010001045884564,-0.0144490031525492,0.0,0.0,0.0,-0.0077262725681066,60.0,3.6328914165496826,-0.0,-6.819539066782454e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,9.378920367453249e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.876483818516137e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,7.294755050679669e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,9.8764561698772e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0004684933810494,285.3118591308594,294.1499938964844,290.5724792480469,284.727294921875,293.01959228515625,290.76519775390625,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993686107918,5.790199431032761e-09,0.0009993627900257,-0.0142217548564076,0.0,0.0,0.0,-0.0076832682825624,60.0,3.6103262901306152,-0.0,-6.80942591202438e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.373421198688447e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,9.870692156255244e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,7.29047751519829e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,9.870665235212071e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0004682186990976,285.3111267089844,294.1499938964844,290.546630859375,284.7162780761719,292.9977111816406,290.74237060546875,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987821104004,5.721638718370059e-09,0.0009987764060497,-0.0140421465039253,0.0,0.0,0.0,-0.0076492787338793,60.0,3.588530778884888,-0.0,-6.801437990588965e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.369172767037526e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.866218169918284e-05,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,7.28717350284569e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.866191248875111e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0004680065030697,285.3104248046875,294.1499938964844,290.5210266113281,284.7053527832031,292.975830078125,290.719482421875,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983291383832,5.6686677574191435e-09,0.0009983234340324,-0.013903378508985,0.0,0.0,0.0,-0.0076230191625654,60.0,3.567502737045288,-0.0,-6.795269058557096e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.365953883389012e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.862829028861596e-05,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,7.284669845830649e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.862802107818423e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0004678457626141,285.3096923828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9538879394531,290.696533203125,285.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979855967685,5.628526089651586e-09,0.0009979798924177,-0.0137982182204723,0.0,0.0,0.0,-0.0076031177304685,60.0,3.5470340251922607,-0.0,-6.790596529526739e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.363646677229552e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,9.86039885901846e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,7.28287486708723e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.860371937975287e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0004677305114455,285.3090209960937,294.1499938964844,290.4706726074219,284.6837158203125,292.93194580078125,290.6734619140625,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977394947782,5.5997366743554275e-09,0.0009977339068427,-0.0137227978557348,0.0,0.0,0.0,-0.0075888461433351,60.0,3.5272958278656006,-0.0,-6.787246320527629e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,9.36205469770357e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.858722478384152e-05,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.281636499101296e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.85869628493674e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0004676509997807,285.3083190917969,294.1499938964844,290.4459228515625,284.67303466796875,292.90997314453125,290.6502990722656,285.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.5798659026606864e-09,0.0009975639404729,-0.0136707415804266,0.0,0.0,0.0,-0.0075789950788021,60.0,3.508092403411865,-0.0,-6.784934925008201e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.360986587125808e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.857597615337e-05,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.280805584741756e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,9.857571421889588e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0004675976815633,285.30767822265625,294.1499938964844,290.42144775390625,284.66241455078125,292.88800048828125,290.6270446777344,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974553249776,5.566518357369432e-09,0.0009974497370421,-0.0136357732117176,0.0,0.0,0.0,-0.0075723780319094,60.0,3.489363670349121,-0.0,-6.78338167858783e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,9.36022261157632e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.856792166829108e-05,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,7.280210411408916e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,9.85676670097746e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0004675595264416,285.3070068359375,294.1499938964844,290.3973083496094,284.65191650390625,292.8659973144531,290.6037902832031,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.556959781216619e-09,0.0009973677806556,-0.0136107336729764,0.0,0.0,0.0,-0.0075676385313272,60.0,3.4709694385528564,-0.0,-6.782270389749101e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.359753312310204e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,9.856298129307106e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,7.279845158336684e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.856271935859696e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0004675360978581,285.3063659667969,294.1499938964844,290.3735046386719,284.6415100097656,292.8439636230469,290.5805053710937,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997323077172,5.5510711582940075e-09,0.0009973174892365,-0.0135953072458505,0.0,0.0,0.0,-0.0075647193007171,60.0,3.453059673309326,-0.0,-6.781585426551828e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.359368414152414e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.855892858467996e-05,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,7.279546116478741e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,9.855867392616346e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0004675168893299,285.3057556152344,294.1499938964844,290.3500061035156,284.63116455078125,292.8219299316406,290.5572204589844,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972818661481,5.546241688136888e-09,0.0009972762782126,-0.0135826552286744,0.0,0.0,0.0,-0.0075623258017003,60.0,3.4354372024536133,-0.0,-6.781023387247842e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.359027171740308e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.855532698566094e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.279279816430062e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,9.855507232714444e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0004674998635891,285.3051452636719,294.1499938964844,290.32684326171875,284.6203918457031,292.7998962402344,290.5339660644531,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972450789064,5.5419486777452676e-09,0.0009972396073862,-0.0135714076459407,0.0,0.0,0.0,-0.007560197263956,60.0,3.4180939197540283,-0.0,-6.780524586247338e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.35885836952366e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.855355165200308e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,7.279148849193007e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.855329699348658e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004674914525821,285.3045349121094,294.1499938964844,290.3039855957031,284.60858154296875,292.7778625488281,290.5107421875,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972266852855,5.5398103881998395e-09,0.0009972212137654,-0.013565806671977,0.0,0.0,0.0,-0.0075591364875435,60.0,3.4010202884674072,-0.0,-6.780275896289822e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.35879215830937e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.855285316007212e-05,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,7.279097189893946e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.855259850155562e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0004674881638493,285.303955078125,294.1499938964844,290.2814636230469,284.5957946777344,292.7557983398437,290.48760986328125,285.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.5389484110435205e-09,0.0009972138796001,-0.0135635482147336,0.0,0.0,0.0,-0.0075587099418044,60.0,3.384221076965332,-0.0,-6.78017570976408e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,9.35916614253074e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.85567894531414e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,7.279387500602752e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,9.855654207058252e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004675068776123,285.3033752441406,294.1499938964844,290.2592468261719,284.5820617675781,292.7337341308594,290.46453857421875,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972588159143,5.543573600164109e-09,0.0009972532279789,-0.0135756647214293,0.0,0.0,0.0,-0.0075610019266605,60.0,3.3677237033843994,-0.0,-6.78071359061505e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.359804971609265e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,9.856351971393452e-05,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.279884448507801e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,9.8563265055418e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,0.0004675388045143,285.3028259277344,294.1499938964844,290.2373352050781,284.56744384765625,292.7117004394531,290.4415283203125,285.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997326686047,5.5514974839354644e-09,0.0009973210981115,-0.0135964229702949,0.0,0.0,0.0,-0.0075649302452802,60.0,3.3515493869781494,-0.0,-6.781635164543331e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.361276897834614e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.857901750365272e-05,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.281028956640512e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,9.857877012109384e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0004676123498938,285.3022766113281,294.1499938964844,290.2156982421875,284.552001953125,292.68963623046875,290.4186096191406,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974831482395,5.569800620719434e-09,0.0009974775603041,-0.0136443739756941,0.0,0.0,0.0,-0.0075740041211247,60.0,3.335801839828491,-0.0,-6.78376395057967e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.363595745526254e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.860342834144832e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,7.282831938937306e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.860318095888942e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004677281540352,285.3017578125,294.1499938964844,290.1943664550781,284.53570556640625,292.6676025390625,290.3957214355469,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977298323065,5.5986499880589236e-09,0.000997724244371,-0.0137199508026242,0.0,0.0,0.0,-0.0075883055105805,60.0,3.320478677749634,-0.0,-6.787119843920665e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.367248276248574e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.864188905339688e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,7.285672472789884e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.8641641670838e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0004679106350522,285.3012390136719,294.1499938964844,290.1732788085937,284.5186462402344,292.6455383300781,290.3728332519531,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998118543066,5.644122502701521e-09,0.0009981129551306,-0.0138390762731432,0.0,0.0,0.0,-0.0076108472421765,60.0,3.3057148456573486,-0.0,-6.792411966216605e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.371875057695432e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.869061614153908e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.289271161425859e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,9.869036875898018e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0004681417776737,285.3007202148437,294.1499938964844,290.1524963378906,284.5008544921875,292.6234741210937,290.34991455078125,285.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986113291233,5.701738192698258e-09,0.0009986056247726,-0.0139900129288434,0.0,0.0,0.0,-0.0076394099742174,60.0,3.291434526443481,-0.0,-6.799120200184916e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.378128015669064e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.87564562819898e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,7.294134411495179e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.875621617538854e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.000468454149086,285.3002319335937,294.1499938964844,290.1319580078125,284.4823913574219,292.6014404296875,290.326904296875,285.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992772247642,5.779611012002306e-09,0.0009992714039981,-0.0141940172761678,0.0,0.0,0.0,-0.0076780151575803,60.0,3.2778007984161377,-0.0,-6.808191699292365e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,9.3861082859803e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,9.884049359243364e-05,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.300340803340077e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.884025348583236e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004688527842517,285.2997436523437,294.1499938964844,290.1116638183594,284.4632263183594,292.5793762207031,290.3038024902344,285.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001270566135,5.879002618058848e-09,0.0010001212358474,-0.0144543899223208,0.0,0.0,0.0,-0.0077272867783904,60.0,3.2648487091064453,-0.0,-6.819779230227141e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.396253881277516e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.89473337540403e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.308232306968421e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.894709364743905e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0004693596274591,285.2992553710937,294.1499938964844,290.09161376953125,284.4434814453125,292.55731201171875,290.2805480957031,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012076236307,6.0053806372195595e-09,0.0010012016864493,-0.0147854546085,0.0,0.0,0.0,-0.0077899368479847,60.0,3.252697706222534,-0.0,-6.834526544707843e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,9.408022015122695e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,9.907125058816746e-05,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,7.317384734051302e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,9.90710104815662e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0004699474375229,285.2987976074219,294.1499938964844,290.07177734375,284.4231262207031,292.5352478027344,290.257080078125,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024611838161,6.151962050893189e-09,0.0010024550138041,-0.0151694398373365,0.0,0.0,0.0,-0.0078626032918691,60.0,3.241252422332764,-0.0,-6.851652045725133e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.422111179446802e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.921961463987829e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.328343053814024e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.921938180923462e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.000470651226351,285.29833984375,294.1499938964844,290.0521850585937,284.4022216796875,292.51318359375,290.2334289550781,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039620101451,6.327471435696452e-09,0.0010039557237178,-0.015629194676876,0.0,0.0,0.0,-0.0079496102407574,60.0,3.230617046356201,-0.0,-6.872185309703127e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,9.438386769033968e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.939100709743798e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,7.34100176487118e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.939077426679432e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004714642709586,285.29791259765625,294.1499938964844,290.0328063964844,284.3808288574219,292.4910888671875,290.2095031738281,285.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056958999484,6.530226581702436e-09,0.0010056892642751,-0.0161603093147277,0.0,0.0,0.0,-0.0080501241609454,60.0,3.220869541168213,-0.0,-6.895943727158739e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.45694773690775e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.95864611468278e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,7.355437992373481e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,9.958622831618412e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0004723914316855,285.2974853515625,294.1499938964844,290.0136413574219,284.35894775390625,292.4689636230469,290.18536376953125,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007672981359,6.761451842862698e-09,0.0010076662292703,-0.0167659856379032,0.0,0.0,0.0,-0.008164751343429,60.0,3.211939811706543,-0.0,-6.923088591292982e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,9.478024003328755e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.980840695789084e-05,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,7.371830724878237e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.980817412724718e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0004734442627523,285.2970886230469,294.1499938964844,289.99468994140625,284.3366394042969,292.44683837890625,290.16094970703125,285.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099184000864,7.024016923651288e-09,0.0010099114151671,-0.0174537301063537,0.0,0.0,0.0,-0.008294915780425,60.0,3.2039291858673096,-0.0,-6.953977305101945e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,9.501575550530106e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001000564079731,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.390147948171943e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001000561751425,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.000474620697787,285.2966613769531,294.1499938964844,289.97589111328125,284.3139343261719,292.4246826171875,290.1363220214844,285.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124273831024,7.317419559171867e-09,0.0010124200489372,-0.0182222221046686,0.0,0.0,0.0,-0.0084403669461607,60.0,3.196789264678955,-0.0,-6.988575051991577e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.527230577077717e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001003265642793,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,7.41010153433308e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001003263314487,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0004759022267535,285.2962646484375,294.1499938964844,289.9573059082031,284.2908630371094,292.4024963378906,290.1114807128906,285.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151606984436,7.637031451679377e-09,0.0010151530150324,-0.0190593227744102,0.0,0.0,0.0,-0.0085988119244575,60.0,3.19052791595459,-0.0,-7.026361004136561e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.55512368818745e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001006202946882,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,7.431796257151291e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001006200691335,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0004772955726366,285.2958984375,294.1499938964844,289.9389038085937,284.2674865722656,292.3803100585937,290.08648681640625,285.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181323159486,7.984538363814409e-09,0.0010181243997067,-0.0199694391340017,0.0,0.0,0.0,-0.0087710851803421,60.0,3.185051202774048,-0.0,-7.067559693041403e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.584908548276871e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001009339393931,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,7.45496217859909e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001009337138384,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0004787833604495,285.2955322265625,294.1499938964844,289.9206237792969,284.2438049316406,292.3580627441406,290.0614318847656,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213054483756,8.355606873067245e-09,0.0010212970664724,-0.020941212773323,0.0,0.0,0.0,-0.0089550390839576,60.0,3.18033766746521,-0.0,-7.111685107474841e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,9.616536408429964e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001012670036288,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.479561463696882e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001012667707982,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004803632909897,285.295166015625,294.1499938964844,289.9025573730469,284.2198791503906,292.3357849121094,290.036376953125,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246753226965,8.749650781680884e-09,0.0010246665915474,-0.0219730883836746,0.0,0.0,0.0,-0.0091503830626606,60.0,3.1762077808380127,-0.0,-7.158693193787259e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.648915875004604e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0001016079695546,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.504745735786855e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.0001016077439999,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004819807072635,285.2948303222656,294.1499938964844,289.8846130371094,284.1957702636719,292.3134765625,290.0114440917969,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281248250976,9.153051649946065e-09,0.0010281156282871,-0.0230293963104486,0.0,0.0,0.0,-0.0093503640964627,60.0,3.1727752685546875,-0.0,-7.2069774148531e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.682168456492946e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001019581395667,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,7.530608854722232e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.000101957914012,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0004836417501792,285.29449462890625,294.1499938964844,289.8667907714844,284.17144775390625,292.2911376953125,289.98663330078125,285.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316679254174,9.567339809279929e-09,0.001031658379361,-0.0241141319274902,0.0,0.0,0.0,-0.0095557458698749,60.0,3.1696600914001465,-0.0,-7.2567331699247e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.715174383018166e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.00010230569751,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.556279160780832e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001023054719553,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0004852904530707,285.2941589355469,294.1499938964844,289.84912109375,284.1470031738281,292.2687683105469,289.9622497558594,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351844830438,9.978544213140594e-09,0.0010351745877414,-0.0251907128840684,0.0,0.0,0.0,-0.009759597480297,60.0,3.1668009757995605,-0.0,-7.306287841402084e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.747686999617144e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001026480822474,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,7.581567479064688e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001026478494168,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0004869145632255,285.2938537597656,294.1499938964844,289.83160400390625,284.1224365234375,292.246337890625,289.9382019042969,285.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386487701907,1.0383618409548493e-08,0.0010386384092271,-0.0262511596083641,0.0,0.0,0.0,-0.0099604111164808,60.0,3.163960695266724,-0.0,-7.355268394348968e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.778660751180725e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0001029742415994,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,7.605657447129488e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001029740160447,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0004884617519564,285.2935485839844,294.1499938964844,289.81414794921875,284.0978088378906,292.2239074707031,289.9146728515625,285.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419486789032,1.0769507952090862e-08,0.0010419379686936,-0.0272613000124692,0.0,0.0,0.0,-0.0101517112925648,60.0,3.1608619689941406,-0.0,-7.402081081409051e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
