time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263280,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,9.807205788092688e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001032748332363,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,7.627859304193407e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0001032746076816,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0004898876650258,285.2932434082031,294.1499938964844,289.7968444824219,284.0731506347656,292.2014465332031,289.8916931152344,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449901456013,1.1125141696766151e-08,0.0010449790861457,-0.0281921662390232,0.0,0.0,0.0,-0.0103280153125524,60.0,3.157265901565552,-0.0,-7.445355265645048e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.832640353124587e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.000103542675788,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,7.64764190535061e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0001035424502333,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0004911581636406,285.29296875,294.1499938964844,289.7796325683594,284.04852294921875,292.1789855957031,289.8692321777344,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477002942934,1.144202599334676e-08,0.0010476888855919,-0.0290215481072664,0.0,0.0,0.0,-0.0104851089417934,60.0,3.152982950210572,-0.0,-7.48402015915417e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.853956726146862e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0001037671390804,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,7.664220902370289e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001037669208017,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0004922229563817,285.2926940917969,294.1499938964844,289.76251220703125,284.0238952636719,292.1565246582031,289.84735107421875,285.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499716736376,1.1707585123588162e-08,0.0010499599156901,-0.0297165494412183,0.0,0.0,0.0,-0.0106167597696185,60.0,3.147822141647339,-0.0,-7.516499067605764e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.872635564533994e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001039638373185,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,7.678748079342768e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0001039636117639,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004931560251861,285.2924499511719,294.1499938964844,289.7454528808594,283.9993591308594,292.1340637207031,289.82623291015625,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519621428102,1.1940287869549593e-08,0.001051950152032,-0.0303255263715982,0.0,0.0,0.0,-0.0107321226969361,60.0,3.141463279724121,-0.0,-7.545018121390967e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.88959291134961e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001041424111463,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.691937935305759e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001041421855916,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0004940031212754,285.2922058105469,294.1499938964844,289.7284851074219,283.9749450683594,292.11163330078125,289.8056640625,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537683265283,1.2151545547567366e-08,0.0010537562193349,-0.0308783557265996,0.0,0.0,0.0,-0.0108368499204516,60.0,3.134389877319336,-0.0,-7.570955062874418e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,9.896908886730672e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001042194489855,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,7.697627734160051e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001042192307068,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0004943686071783,285.2919921875,294.1499938964844,289.7115783691406,283.95068359375,292.0892333984375,289.7857971191406,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545487748458,1.22426726534286e-08,0.0010545365512371,-0.0311168115586042,0.0,0.0,0.0,-0.0108820311725139,60.0,3.125462532043457,-0.0,-7.582156769103676e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.887441410683095e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0001041197538143,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,7.690263737458736e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001041195355355,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0004938956699334,285.291748046875,294.1499938964844,289.6947326660156,283.9266052246094,292.06689453125,289.7667541503906,285.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535401524975,1.2124671044944081e-08,0.0010535280453041,-0.0308080296963453,0.0,0.0,0.0,-0.0108235357329249,60.0,3.113225221633911,-0.0,-7.567653170781341e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.86277955234982e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001038600385072,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,7.671082130400464e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001038598275044,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0004926637629978,285.29156494140625,294.1499938964844,289.6779479980469,283.9027404785156,292.044677734375,289.7485656738281,285.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509137064218,1.1817344436337862e-08,0.001050901832059,-0.0300037898123264,0.0,0.0,0.0,-0.0106711890548467,60.0,3.096920251846313,-0.0,-7.529943957251818e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,9.833909280132502e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001035560271702,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,7.648627070011571e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0001035558088915,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0004912216681987,285.2913513183594,294.1499938964844,289.66119384765625,283.879150390625,292.0225830078125,289.7311096191406,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478370822966,1.1457589543795166e-08,0.001047825673595,-0.0290622767060995,0.0,0.0,0.0,-0.0104928435757756,60.0,3.078071117401123,-0.0,-7.485920860972328e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.805007721297444e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001032516811392,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.626147998962551e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0001032514628604,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0004897780017927,285.2911682128906,294.1499938964844,289.6444702148437,283.8558349609375,292.0005798339844,289.7142639160156,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447573149576,1.10974482936399e-08,0.0010447461390867,-0.0281196795403957,0.0,0.0,0.0,-0.0103143062442541,60.0,3.057713508605957,-0.0,-7.441980187650189e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.773952479008584e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001029246486723,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,7.601993274874985e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001029244376695,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004882267385255,285.291015625,294.1499938964844,289.6277770996094,283.8328552246094,291.97869873046875,289.69793701171875,285.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414477437734,1.0710466291641296e-08,0.0010414370335638,-0.0271067470312118,0.0,0.0,0.0,-0.0101224621757864,60.0,3.036348819732666,-0.0,-7.39490886303429e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,9.74127760855481e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001025805686367,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,7.576579810120165e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001025803576339,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0004865946248173,285.2908630371094,294.1499938964844,289.6111145019531,283.81024169921875,291.9569396972656,289.6820373535156,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379661107435,1.0303314645909722e-08,0.0010379557497799,-0.0260409340262413,0.0,0.0,0.0,-0.0099206212908029,60.0,3.0143065452575684,-0.0,-7.345544617010091e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.707565186545251e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0001022255528368,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,7.550358714070171e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.00010222534911,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0004849106189794,285.29071044921875,294.1499938964844,289.5944519042969,283.7880249023437,291.9352722167969,289.6664733886719,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343736503273,9.883232898744154e-09,0.0010343637550249,-0.0249411799013614,0.0,0.0,0.0,-0.0097123682498931,60.0,2.991817235946656,-0.0,-7.294786286138334e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.67367086559534e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001018686234601,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,7.5239957368467e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001018684197333,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0004832175327464,285.2905578613281,294.1499938964844,289.5777893066406,283.7662353515625,291.91375732421875,289.6514892578125,285.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307617485523,9.460882743894672e-09,0.0010307522024959,-0.0238353982567787,0.0,0.0,0.0,-0.0095029911026358,60.0,2.968937397003174,-0.0,-7.243930610911775e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.640379721531644e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001015180532704,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,7.498102058889344e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001015178495435,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0004815546271856,285.2904357910156,294.1499938964844,289.56109619140625,283.74493408203125,291.8923645019531,289.6368103027344,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272142244502,9.046057236616887e-09,0.0010272051440551,-0.0227492339909076,0.0,0.0,0.0,-0.0092973448336124,60.0,2.946141481399536,-0.0,-7.194154250100837e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.60739271249622e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001011706845019,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,7.472445577150211e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001011704807751,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,0.0004799068556167,285.2903137207031,294.1499938964844,289.5444030761719,283.72412109375,291.8710327148437,289.6223449707031,285.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236984817311,8.635018033942288e-09,0.0010236898669973,-0.0216729044914245,0.0,0.0,0.0,-0.0090935723856091,60.0,2.923361301422119,-0.0,-7.145001745811896e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.576021693646908e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0001008403269224,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,7.448044925695285e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001008401231956,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0004783398180734,285.29022216796875,294.1499938964844,289.5276794433594,283.7038879394531,291.8498229980469,289.6081237792969,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203558485955,8.244114724220708e-09,0.0010203475831076,-0.0206492319703102,0.0,0.0,0.0,-0.0088997865095734,60.0,2.900851011276245,-0.0,-7.098412169170842e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.546369983581826e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001005280792014,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,7.42498305044137e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001005278827506,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0004768586950376,285.2901306152344,294.1499938964844,289.51092529296875,283.6842041015625,291.8287353515625,289.59423828125,285.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171961039304,7.874641383409653e-09,0.0010171881876885,-0.0196816232055425,0.0,0.0,0.0,-0.0087166223675012,60.0,2.8789024353027344,-0.0,-7.054517681126526e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,9.518481965642422e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001002343997242,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,7.403291965601966e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0001002342105493,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0004754656401928,285.2900390625,294.1499938964844,289.494140625,283.6651306152344,291.8077697753906,289.5805053710937,285.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142241371795,7.527139800345141e-09,0.0010142165701836,-0.0187715049833059,0.0,0.0,0.0,-0.0085443509742617,60.0,2.857427835464477,-0.0,-7.013357361529415e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.49274399317801e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,9.99633630272001e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,7.383272895822302e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.996317385230212e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0004741799784824,285.2899780273437,294.1499938964844,289.477294921875,283.646728515625,291.7868957519531,289.56695556640625,285.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114812757819,7.206427010686411e-09,0.001011474058032,-0.017931506037712,0.0,0.0,0.0,-0.0083853593096137,60.0,2.83655309677124,-0.0,-6.975476196657837e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.469567885389552e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.971931285690516e-05,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.365247438428923e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.971911640604958e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0004730223445221,285.2899169921875,294.1499938964844,289.4603881835937,283.6289978027344,291.7660827636719,289.553466796875,285.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090114083141,6.917641126591434e-09,0.0010090044233947,-0.0171750970184803,0.0,0.0,0.0,-0.0082421945407986,60.0,2.8162710666656494,-0.0,-6.941454699926909e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,9.447877528145908e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.94908987195231e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,7.348376675508916e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.949070954462512e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0004719388671219,285.28985595703125,294.1499938964844,289.44342041015625,283.61199951171875,291.745361328125,289.5401306152344,285.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066997492685,6.647360883960118e-09,0.0010066931135952,-0.0164671335369348,0.0,0.0,0.0,-0.0081082042306661,60.0,2.796682834625244,-0.0,-6.909687755296545e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.428828343516216e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.929030056810006e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.333560643019155e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.92901113932021e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0004709873464889,285.2898254394531,294.1499938964844,289.4263916015625,283.5957336425781,291.7247314453125,289.5268249511719,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046698153018,6.409998309919729e-09,0.0010046634124591,-0.0158453732728958,0.0,0.0,0.0,-0.007990532554686,60.0,2.7777915000915527,-0.0,-6.881850111994936e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.41174293984659e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,9.911038068821654e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.32027183403261e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,9.911019878927618e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0004701339348684,285.289794921875,294.1499938964844,289.4092712402344,283.58026123046875,291.70416259765625,289.5135192871094,285.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028489632532,6.19709794591472e-09,0.0010028427932411,-0.0152876749634742,0.0,0.0,0.0,-0.0078849885612726,60.0,2.7595086097717285,-0.0,-6.856929246623622e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.396847599418834e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.895352559396996e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,7.308685599127784e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.8953336419072e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.000469389866339,285.2897644042969,294.1499938964844,289.3920593261719,283.56561279296875,291.68365478515625,289.50018310546875,285.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.0114815347844805e-09,0.001001255470328,-0.0148014361038804,0.0,0.0,0.0,-0.0077929692342877,60.0,2.7418336868286133,-0.0,-6.835239219071809e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.383691940456627e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.881499136099592e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,7.29845414753072e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,9.881480946205556e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0004687327600549,285.28973388671875,294.1499938964844,289.3747253417969,283.5518493652344,291.6632080078125,289.4867858886719,285.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998594177886,5.847549111592798e-09,0.0009998534806072,-0.0143719911575317,0.0,0.0,0.0,-0.0077117006294429,60.0,2.7247233390808105,-0.0,-6.816110698082414e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,9.37243239604868e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.869641507975756e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.289696077350527e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.869623318081722e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0004681702994275,285.28973388671875,294.1499938964844,289.3572998046875,283.5389404296875,291.6427917480469,289.4732971191406,285.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986591758206,5.7072280235104245e-09,0.0009986534714698,-0.0140043953433632,0.0,0.0,0.0,-0.0076421368867158,60.0,2.708142042160034,-0.0,-6.799758978104364e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.362737910123542e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.859432611847296e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,7.282155274879187e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,9.85941442195326e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004676860407926,285.28973388671875,294.1499938964844,289.3397521972656,283.5269775390625,291.6224365234375,289.4596862792969,285.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976259898394,5.586415330327554e-09,0.0009976204019039,-0.0136878984048962,0.0,0.0,0.0,-0.0075822439976036,60.0,2.692049980163574,-0.0,-6.785696626820936e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,9.35448770178482e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.85074511845596e-05,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.275738607859239e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.850726928561926e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.000467273988761,285.2897644042969,294.1499938964844,289.32208251953125,283.5159606933594,291.6021423339844,289.4459228515625,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967467049136,5.483605125533586e-09,0.0009967412333935,-0.01341856084764,0.0,0.0,0.0,-0.0075312764383852,60.0,2.6763710975646973,-0.0,-6.773741034749038e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,9.347496961709112e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,9.84338330454193e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,7.27030128473416e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.843365114647896e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0004669247718993,285.289794921875,294.1499938964844,289.3042907714844,283.5059509277344,291.5818786621094,289.4320068359375,285.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960015304386,5.3964752666502144e-09,0.0009959960589185,-0.0131903011351823,0.0,0.0,0.0,-0.0074880821630358,60.0,2.661046266555786,-0.0,-6.763617221849928e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,9.341604163637383e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,9.837177640292794e-05,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,7.265717431437224e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,9.83716017799452e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0004666304448619,285.2898254394531,294.1499938964844,289.2863464355469,283.4969482421875,291.5616455078125,289.4179077148437,285.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953731205314,5.32303179312521e-09,0.0009953677654266,-0.0129978926852345,0.0,0.0,0.0,-0.0074516711756587,60.0,2.6459710597991943,-0.0,-6.755089287935334e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.336726361652836e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.83204081421718e-05,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.261923747137189e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,9.832023351918906e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004663867875933,285.28985595703125,294.1499938964844,289.26824951171875,283.489013671875,291.5414428710937,289.4035339355469,285.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948532097041,5.262227986690959e-09,0.0009948479710146,-0.0128385983407497,0.0,0.0,0.0,-0.0074215293861925,60.0,2.631220817565918,-0.0,-6.7480328880265e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.3325215857476e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.827612666413188e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.258653204189613e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.827595204114914e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0004661767452489,285.2899169921875,294.1499938964844,289.25,283.482177734375,291.521240234375,289.3890380859375,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209813913609196e-09,0.000994399539195,-0.0127012822777032,0.0,0.0,0.0,-0.0073955440893769,60.0,2.6166131496429443,-0.0,-6.741953484379337e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.328983287559822e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,9.823887376114726e-05,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,7.255901437019929e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,9.823869913816452e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0004660000558942,285.2899780273437,294.1499938964844,289.2316589355469,283.4759521484375,291.5010986328125,289.3742370605469,285.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940275922417,5.165712302357406e-09,0.0009940223535522,-0.0125857423990964,0.0,0.0,0.0,-0.0073736808262765,60.0,2.602198362350464,-0.0,-6.736840418852807e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.325415157945828e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,9.820129344007e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,7.253125659190118e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.820111881708726e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004658218240365,285.2900390625,294.1499938964844,289.2133483886719,283.4698791503906,291.48095703125,289.3592834472656,285.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936473798006,5.121226998028305e-09,0.0009936422575265,-0.0124691966921091,0.0,0.0,0.0,-0.0073516285046935,60.0,2.5878467559814453,-0.0,-6.731684010219396e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.32183174882084e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,9.816356032388283e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,7.250338239828125e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.816338570090012e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0004656428354792,285.29010009765625,294.1499938964844,289.19500732421875,283.4639587402344,291.4608459472656,289.3441162109375,285.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932651882991,5.076557840766327e-09,0.0009932601824402,-0.0123521694913506,0.0,0.0,0.0,-0.0073294835165143,60.0,2.5735764503479004,-0.0,-6.726509127474857e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.318235970567912e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.812568896450102e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.247541361721233e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.81255216174759e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004654632357414,285.2901916503906,294.1499938964844,289.1766662597656,283.45819091796875,291.4407653808594,289.3288269042969,285.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928818326443,5.0317292554780124e-09,0.0009928767103701,-0.0122347241267561,0.0,0.0,0.0,-0.0073072598315775,60.0,2.559325695037842,-0.0,-6.721317902247392e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.314643102698028e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.808785398490728e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,7.244746666401625e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.808768663788214e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004652837815228,285.290283203125,294.1499938964844,289.1583251953125,283.4525451660156,291.4206848144531,289.3133544921875,285.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986943746843053e-09,0.0009924938203766,-0.0121173914521932,0.0,0.0,0.0,-0.0072850575670599,60.0,2.545102119445801,-0.0,-6.716133071904552e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.311013127444312e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.804963337955996e-05,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,7.241923594847322e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.804945875657722e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0004651024646591,285.2903747558594,294.1499938964844,289.1400146484375,283.4470520019531,291.4006652832031,289.2977905273437,285.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921117452904,4.941693276805381e-09,0.0009921068558469,-0.0119988396763801,0.0,0.0,0.0,-0.0072626252658665,60.0,2.530890703201294,-0.0,-6.710896371941999e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
