time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265620,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.307341679232196e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.80109689407982e-05,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,7.239067781483755e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.801080159377308e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0004649190814234,285.2904968261719,294.1499938964844,289.1216735839844,283.4416809082031,291.3806457519531,289.2821655273437,285.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917203569784,4.895926775105863e-09,0.0009917154675349,-0.0118789346888661,0.0,0.0,0.0,-0.0072399363853037,60.0,2.516687154769897,-0.0,-6.705602828560586e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.303616388933732e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.79717297013849e-05,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,7.236169767566025e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.79715696303174e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0004647329915314,285.2906188964844,294.1499938964844,289.10333251953125,283.4364318847656,291.36065673828125,289.2664489746094,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913232643157,4.849483037361324e-09,0.0009913183748722,-0.01175725646317,0.0,0.0,0.0,-0.0072169126942753,60.0,2.502485990524292,-0.0,-6.700232546563711e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.29984380491078e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.793200297281146e-05,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,7.233235373860225e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,9.793184290174396e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004645445733331,285.2907409667969,294.1499938964844,289.0849914550781,283.43133544921875,291.3406982421875,289.25067138671875,285.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909210493788,4.8024593191087214e-09,0.0009909162763506,-0.011634056456387,0.0,0.0,0.0,-0.0071936007589101,60.0,2.488290548324585,-0.0,-6.694796894635148e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.296010102843866e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.789163595996796e-05,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,7.230253686429933e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.789146861294284e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004643530701287,285.2908630371094,294.1499938964844,289.0666809082031,283.4263610839844,291.3207397460937,289.23486328125,285.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754671323325965e-09,0.000990507658571,-0.0115088541060686,0.0,0.0,0.0,-0.0071699102409183,60.0,2.47409462928772,-0.0,-6.68927597757829e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.292101458413526e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.785046859178692e-05,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,7.227213063742965e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.78503085207194e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.000464157841634,285.291015625,294.1499938964844,289.04833984375,283.4214782714844,291.3008117675781,289.218994140625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990095664747,4.705945855221216e-09,0.0009900908917188,-0.0113811958581209,0.0,0.0,0.0,-0.0071457549929618,60.0,2.4598987102508545,-0.0,-6.68364847911107e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.288128785556182e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.780863911146298e-05,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,7.224123692139983e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.780847904039548e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0004639594117179,285.2911682128906,294.1499938964844,289.0299987792969,283.416748046875,291.2809143066406,289.203125,285.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896722622215,4.656428576055305e-09,0.0009896676056087,-0.0112514616921544,0.0,0.0,0.0,-0.0071212071925401,60.0,2.4457004070281982,-0.0,-6.677932873344616e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.284077532356604e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.776598017197102e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,7.22097247489728e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.776582010090352e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0004637570818886,285.29132080078125,294.1499938964844,289.0116577148437,283.4121398925781,291.26104736328125,289.1872253417969,285.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892403613775,4.605934744716933e-09,0.0009892357047647,-0.011119170114398,0.0,0.0,0.0,-0.0070961751043796,60.0,2.431499719619751,-0.0,-6.672106422911386e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.27996588870883e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.77226736722514e-05,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,7.217773963930085e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.772251360118388e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0004635516670532,285.2914733886719,294.1499938964844,288.99334716796875,283.4076232910156,291.2411804199219,289.1713562011719,285.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888020576909,4.5546784122052494e-09,0.0009887975174933,-0.0109848780557513,0.0,0.0,0.0,-0.0070707653649151,60.0,2.4172964096069336,-0.0,-6.66619470734986e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,9.2757647507824e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.767843584995715e-05,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.214506331365556e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.767827577888966e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0004633418284356,285.2916564941406,294.1499938964844,288.9750061035156,283.4032592773437,291.2213439941406,289.15545654296875,285.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883542079478,4.502312744847359e-09,0.0009883496677502,-0.0108476793393492,0.0,0.0,0.0,-0.007044805213809,60.0,2.4030892848968506,-0.0,-6.660157225724106e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.271498129237445e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.763349953573196e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.211187767097726e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.763334674062207e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0004631287010852,285.2918395996094,294.1499938964844,288.9566650390625,283.3989562988281,291.2015380859375,289.1395568847656,285.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878993732854,4.449133061967814e-09,0.0009878948330879,-0.0107083488255739,0.0,0.0,0.0,-0.0070184413343667,60.0,2.388879776000977,-0.0,-6.654029505170912e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.267163113690911e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.75878574536182e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,7.207816088339314e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.758769738255069e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004629121976904,285.2920227050781,294.1499938964844,288.9383239746094,283.3948059082031,291.1817626953125,289.12371826171875,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874373208731,4.395105168697455e-09,0.0009874328970909,-0.0105667933821678,0.0,0.0,0.0,-0.0069916574284434,60.0,2.3746683597564697,-0.0,-6.647806571891125e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.262779349228369e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.75416915025562e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,7.204406574601308e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.754153143148868e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0004626932204701,285.2922058105469,294.1499938964844,288.9200134277344,283.3907470703125,291.1619873046875,289.1078796386719,285.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869700297713,4.3404608796038255e-09,0.0009869657224044,-0.0104236230254173,0.0,0.0,0.0,-0.0069645680487155,60.0,2.3604562282562256,-0.0,-6.641515426508704e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.258303180104122e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.749455057317392e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.20092430128716e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,9.7494397778064e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0004624696448445,285.2924194335937,294.1499938964844,288.90167236328125,283.38677978515625,291.1422424316406,289.0920715332031,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864928433671,4.284668619902732e-09,0.0009864885360002,-0.0102774454280734,0.0,0.0,0.0,-0.0069369096308946,60.0,2.346242666244507,-0.0,-6.635095672891111e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.253789176000282e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.744701674208044e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,7.197413651738316e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.744686394697057e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0004622441483661,285.2926330566406,294.1499938964844,288.8833312988281,283.3829345703125,291.1225280761719,289.0763244628906,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.2284065138176175e-09,0.0009860075078904,-0.0101300347596406,0.0,0.0,0.0,-0.0069090179167687,60.0,2.332031011581421,-0.0,-6.628624049653808e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,9.24920677789487e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.73987625911832e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,7.193849160103127e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.739860979607327e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0004620152758434,285.2928466796875,294.1499938964844,288.864990234375,283.3791809082031,291.1028137207031,289.0606384277344,285.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855232201516,4.171296641430899e-09,0.0009855191456153,-0.0099804028868675,0.0,0.0,0.0,-0.0068807057105004,60.0,2.3178205490112305,-0.0,-6.622059345318121e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.244597458746284e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.735021740198135e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.190264295786619e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.735007188282908e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004617850354406,285.2930603027344,294.1499938964844,288.8466796875,283.3755187988281,291.0831298828125,289.04498291015625,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850319474935,4.113843932174177e-09,0.0009850278729572,-0.0098298713564872,0.0,0.0,0.0,-0.0068522244691848,60.0,2.3036134243011475,-0.0,-6.615457692760175e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.239924838766456e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,9.730101737659425e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.186629954958335e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.730086458148436e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004615516518242,285.2933044433594,294.1499938964844,288.8283386230469,283.3719482421875,291.0634765625,289.0293884277344,285.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845339227467,4.055608737729699e-09,0.0009845298482105,-0.0096772890537977,0.0,0.0,0.0,-0.0068233544006943,60.0,2.289412021636963,-0.0,-6.608769353988464e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.235236211679876e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.725163545226678e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.182983245002106e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.72514899331145e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004613174533005,285.29351806640625,294.1499938964844,288.8099975585937,283.36846923828125,291.0438537597656,289.01385498046875,285.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840341517701,3.9971697063379e-09,0.0009840301936492,-0.0095241721719503,0.0,0.0,0.0,-0.0067943837493658,60.0,2.275216579437256,-0.0,-6.60206183056289e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.230502473656088e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.7201787866652e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.179300882853568e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.720164234749971e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004610809846781,285.29376220703125,294.1499938964844,288.7916564941406,283.3651123046875,291.02423095703125,288.9984130859375,285.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835296077653,3.93816890209564e-09,0.0009835256496444,-0.009369583800435,0.0,0.0,0.0,-0.0067651346325874,60.0,2.261030912399292,-0.0,-6.595292489919302e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.225752728525548e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.715177293401212e-05,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.175606879172847e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.715162013890222e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.000460843759356,285.2940368652344,294.1499938964844,288.7733459472656,283.3617858886719,291.004638671875,288.9830322265625,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830233175307,3.8789722545118366e-09,0.0009830193594098,-0.009214480407536,0.0,0.0,0.0,-0.0067357877269387,60.0,2.2468552589416504,-0.0,-6.588504675164586e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.220989886671303e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.710161975817756e-05,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.171901961555704e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.710146696306764e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004606058646459,285.2942810058594,294.1499938964844,288.7550048828125,283.35858154296875,290.9850769042969,288.9677429199219,285.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825156303122,3.819613514366438e-09,0.0009825117886066,-0.0090589523315429,0.0,0.0,0.0,-0.0067063611932098,60.0,2.232691764831543,-0.0,-6.58170193901242e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.2162263172213e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.705145203042775e-05,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.168197043938562e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.705130651127548e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.000460367911728,285.2945556640625,294.1499938964844,288.7366638183594,283.35546875,290.96551513671875,288.9524841308594,285.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820079430937,3.760243227901583e-09,0.0009820041013881,-0.0089033935219049,0.0,0.0,0.0,-0.0066769290715456,60.0,2.218535661697388,-0.0,-6.574900623945723e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.21145110623911e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.700116788735612e-05,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.164482667576522e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.700102236820384e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004601294058375,285.2948303222656,294.1499938964844,288.71832275390625,283.3524169921875,290.9460144042969,288.9373474121094,285.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814989753067,3.700732609246416e-09,0.0009814952500164,-0.0087474649772048,0.0,0.0,0.0,-0.0066474266350269,60.0,2.2044026851654053,-0.0,-6.56808722965252e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.20668462640606e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.695097105577588e-05,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.160775567172095e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.69508255366236e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004598913074005,285.29510498046875,294.1499938964844,288.70001220703125,283.34942626953125,290.9264831542969,288.9222412109375,285.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809908224269,3.6413212445296494e-09,0.0009809872135519,-0.0085917972028255,0.0,0.0,0.0,-0.006617974024266,60.0,2.1902780532836914,-0.0,-6.561288756756768e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.201931243296713e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.690091974334793e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.157078653108329e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.690077422419564e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0004596539074555,285.2953796386719,294.1499938964844,288.6816711425781,283.3465270996094,290.9070129394531,288.90728759765625,285.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804842993617,3.5820839627831447e-09,0.0009804806904867,-0.0084365848451852,0.0,0.0,0.0,-0.0065886075608432,60.0,2.1761813163757324,-0.0,-6.554513731771294e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.197189501719548e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.685097757028416e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.153389742597938e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.685083932708947e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0004594170313794,285.295654296875,294.1499938964844,288.663330078125,283.3437194824219,290.8875427246094,288.8923645019531,285.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799788240343,3.522982128245644e-09,0.0009799752151593,-0.0082817263901233,0.0,0.0,0.0,-0.0065593081526458,60.0,2.1620919704437256,-0.0,-6.547757180896951e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.19248632271774e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.68014501268044e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.149732118705288e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.680131188360974e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0004591821052599,285.29595947265625,294.1499938964844,288.6449890136719,283.3409423828125,290.8681030273437,288.8775634765625,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794775396585,3.464366571392929e-09,0.0009794740471988,-0.0081281410530209,0.0,0.0,0.0,-0.0065302494913339,60.0,2.148037910461426,-0.0,-6.541060315612415e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.187795512843876e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.675205365056172e-05,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.146083225961775e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.675191540736704e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0004589477903209,285.2962646484375,294.1499938964844,288.6266784667969,283.3382568359375,290.8486633300781,288.8628234863281,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405904003273008e-09,0.0009789741598069,-0.0079749571159482,0.0,0.0,0.0,-0.0065012671984732,60.0,2.133990526199341,-0.0,-6.53438405606721e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,9.183168003801256e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,9.670332656241952e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.142483809730038e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.670318831922486e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004587166476994,285.29656982421875,294.1499938964844,288.6083374023437,283.33563232421875,290.8292541503906,288.8482360839844,285.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784842841327,3.3482296935005702e-09,0.0009784809080883,-0.0078238369897007,0.0,0.0,0.0,-0.0064726755954325,60.0,2.119984865188598,-0.0,-6.527801588163129e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.178577602142468e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.66549851000309e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.138913497328758e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.665484685683624e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0004584873677231,285.296875,294.1499938964844,288.5899963378906,283.33306884765625,290.80987548828125,288.833740234375,285.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779951069504,3.2910190128632166e-09,0.000977991730906,-0.0076739317737519,0.0,0.0,0.0,-0.0064443140290677,60.0,2.10600209236145,-0.0,-6.521274542592438e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.174033039016648e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.66071311268024e-05,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,7.135378837119788e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,9.660699288360776e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0004582603869494,285.2972106933594,294.1499938964844,288.5716552734375,283.33056640625,290.7904968261719,288.8193359375,285.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775107027962,3.234381873440384e-09,0.0009775075595825,-0.007525528781116,0.0,0.0,0.0,-0.0064162365160882,60.0,2.09204363822937,-0.0,-6.514816419667113e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.169505938189104e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.655945905251428e-05,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,7.131858001230285e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.655932080931962e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0004580342792905,285.2975158691406,294.1499938964844,288.5533447265625,283.328125,290.7711181640625,288.804931640625,285.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770280448719,3.177964558176427e-09,0.0009770249016582,-0.0073777008801698,0.0,0.0,0.0,-0.0063882675021886,60.0,2.0780906677246094,-0.0,-6.50838671845122e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.165103983832525e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,9.651309665059672e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.12843393557705e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.651296568335964e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0004578143707476,285.2978515625,294.1499938964844,288.5350036621094,283.32574462890625,290.7518005371094,288.7907409667969,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976558891125,3.123097336299452e-09,0.0009765557479113,-0.0072339349426329,0.0,0.0,0.0,-0.0063610672950744,60.0,2.064195156097412,-0.0,-6.502136784547474e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.160712215816602e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.646685066400096e-05,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,7.125017873477191e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.64667196967639e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004575950151775,285.2981872558594,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.7765197753906,285.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907269082,3.068362675051617e-09,0.0009760877001099,-0.0070905154570937,0.0,0.0,0.0,-0.0063339327462017,60.0,2.05030369758606,-0.0,-6.495904614212122e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,9.15645359782502e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.642200166126712e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,7.121705129975453e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.642187069403008e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0004573822661768,285.29852294921875,294.1499938964844,288.4983215332031,283.3211364746094,290.7131652832031,288.76251220703125,285.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756368235684,3.015282912244288e-09,0.0009756337967701,-0.0069514317438006,0.0,0.0,0.0,-0.0063076186925172,60.0,2.036470651626587,-0.0,-6.48986357987269e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.152201528195292e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.637722541810945e-05,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,7.118398207239807e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.63770944508724e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.000457169895526,285.29888916015625,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7485046386719,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751835605129,2.962289524788275e-09,0.0009751805919222,-0.0068125743418931,0.0,0.0,0.0,-0.0062813474796712,60.0,2.0226399898529053,-0.0,-6.483836045845237e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.148110257228836e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.633414447307588e-05,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,7.115215703379363e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.63340135058388e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0004569655284285,285.2992248535156,294.1499938964844,288.461669921875,283.31671142578125,290.67462158203125,288.7347106933594,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747474687173,2.9112985355794763e-09,0.0009747445583343,-0.0066789630800485,0.0,0.0,0.0,-0.0062560690566897,60.0,2.008872509002685,-0.0,-6.478038017121436e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.14402335183695e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.629110718378796e-05,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,7.112036837497726e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.629097621655092e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004567613941617,285.2995910644531,294.1499938964844,288.4433288574219,283.3145751953125,290.6553649902344,288.72088623046875,285.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743118425831,2.860362391388093e-09,0.0009743089904077,-0.0065454947762191,0.0,0.0,0.0,-0.0062308176420629,60.0,1.99510657787323,-0.0,-6.472249225453197e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.14011907298118e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.624999074731022e-05,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,7.108999852789566e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.624985978007317e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0004565663693938,285.2999572753906,294.1499938964844,288.42498779296875,283.3124694824219,290.6361389160156,288.7072448730469,285.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738956578075,2.811699539861933e-09,0.0009738928638398,-0.0064179836772382,0.0,0.0,0.0,-0.0062066935934126,60.0,1.981407642364502,-0.0,-6.466721202968985e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
