time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267960,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.136269363807514e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.6209449111484e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,7.10600579623133e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.620932542020456e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.000456374080386,285.3003234863281,294.1499938964844,288.4066772460937,283.3104248046875,290.6169128417969,288.69366455078125,285.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734855266287,2.763721917986572e-09,0.0009734827908687,-0.0062922672368586,0.0,0.0,0.0,-0.0061829094775021,60.0,1.9677308797836304,-0.0,-6.461273471813912e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.13251788006164e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.61699479375966e-05,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.103088137228042e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.616981697035952e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0004561867099255,285.3006896972656,294.1499938964844,288.3883361816406,283.30841064453125,290.59771728515625,288.68017578125,285.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730856982059,2.716967983928953e-09,0.0009730829624459,-0.0061697573401033,0.0,0.0,0.0,-0.0061597316525876,60.0,1.9540870189666748,-0.0,-6.45596642812052e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.128844976658002e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,9.61312689469196e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.100231596268713e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,9.613113797968252e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0004560032393783,285.30108642578125,294.1499938964844,288.3699951171875,283.3064270019531,290.5785217285156,288.666748046875,285.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972693960648,2.6711888256869543e-09,0.0009726912830956,-0.0060498011298477,0.0,0.0,0.0,-0.0061370357871055,60.0,1.940465331077576,-0.0,-6.450772360722112e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.125351789407432e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.609448170522228e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,7.097514026099816e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.609435801394284e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0004558287910185,285.30145263671875,294.1499938964844,288.3516540527344,283.3044738769531,290.5593566894531,288.6534423828125,285.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009723217226564,2.627652095910093e-09,0.0009723191033117,-0.0059357210993766,0.0,0.0,0.0,-0.0061154533177614,60.0,1.926904320716858,-0.0,-6.445834799251315e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.121876792050898e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.605789091438056e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,7.094811735441908e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.605776722310112e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0004556552157737,285.3018493652344,294.1499938964844,288.3333435058594,283.30255126953125,290.5401916503906,288.64013671875,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719511726871,2.5843405193626268e-09,0.00097194861155,-0.005822230130434,0.0,0.0,0.0,-0.0060939812101423,60.0,1.9133474826812744,-0.0,-6.440924238404477e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.118649904849008e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.60239049163647e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,7.092300802469254e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.602378122508526e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0004554940096568,285.30224609375,294.1499938964844,288.31500244140625,283.3006591796875,290.52105712890625,288.6269836425781,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716071654111,2.544113364422173e-09,0.000971604604274,-0.0057168211787939,0.0,0.0,0.0,-0.0060740387998521,60.0,1.8998675346374512,-0.0,-6.43636539621184e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.115423017647116e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.598991891834884e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.089791324688122e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.59897952270694e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0004553328326437,285.3026428222656,294.1499938964844,288.2966613769531,283.2987976074219,290.5018920898437,288.61383056640625,285.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712631581351,2.503892870819868e-09,0.0009712606552056,-0.0056114299222826,0.0,0.0,0.0,-0.0060540996491909,60.0,1.886387586593628,-0.0,-6.431809396190148e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.112460975302385e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.595873416401446e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,7.087487756507471e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,9.595861047273502e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0004551848978735,285.30303955078125,294.1499938964844,288.2783203125,283.2969665527344,290.4827880859375,288.600830078125,285.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709474979899,2.466978621384896e-09,0.0009709449950605,-0.0055147018283605,0.0,0.0,0.0,-0.0060357996262609,60.0,1.872985363006592,-0.0,-6.427628562732934e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.109500388149172e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.592755668563768e-05,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,7.085184915922582e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.592743299435824e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0004550369922071,285.303466796875,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.5877990722656,285.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706318378448,2.430073253734122e-09,0.000970629393123,-0.0054179970175027,0.0,0.0,0.0,-0.0060175037942826,60.0,1.8595832586288448,-0.0,-6.423450571446665e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.106827928917482e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.589941328158602e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,7.08310617483221e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.589928959030658e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0004549034929368,285.3038635253906,294.1499938964844,288.2416687011719,283.2933654785156,290.444580078125,288.5748596191406,285.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703469113446,2.396758347344985e-09,0.0009703445248305,-0.0053306999616324,0.0,0.0,0.0,-0.0060009881854057,60.0,1.8462607860565183,-0.0,-6.419679721147986e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,9.104208584176376e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.587183012627064e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,7.081068906700239e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.58717064349912e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0004547727003227,285.3042907714844,294.1499938964844,288.22332763671875,283.29156494140625,290.4255065917969,288.5619812011719,285.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700678056105,2.3641117952166724e-09,0.0009700654190964,-0.0052451542578637,0.0,0.0,0.0,-0.0059848041273653,60.0,1.832958459854126,-0.0,-6.415986320007505e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.101779869524762e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,9.58462551352568e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,7.079180068103597e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,9.584613144397736e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0004546513955574,285.3047180175781,294.1499938964844,288.2049865722656,283.2898254394531,290.40643310546875,288.54913330078125,285.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698088979348,2.3338380117365887e-09,0.0009698065696284,-0.0051658260636031,0.0,0.0,0.0,-0.0059697963297367,60.0,1.8197035789489744,-0.0,-6.412561504021141e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.09948139451444e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,9.58220480242744e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,7.07739163772203e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.582192433299495e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0004545365518424,285.3051452636719,294.1499938964844,288.1866760253906,283.2880554199219,290.3873596191406,288.53631591796875,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305178714578915e-09,0.0009695612243376,-0.0050907284021377,0.0,0.0,0.0,-0.0059555871412158,60.0,1.8064754009246824,-0.0,-6.40932071860334e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.097412112168968e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.580025653121992e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,7.075782195897773e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.58001401158981e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004544332041405,285.3055725097656,294.1499938964844,288.1683349609375,283.2863464355469,290.3683166503906,288.5234375,285.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693432366475,2.279384681003193e-09,0.0009693409083411,-0.0050231381319463,0.0,0.0,0.0,-0.0059428014792501,60.0,1.793303608894348,-0.0,-6.40640465121578e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.095505811274052e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.57801821641624e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.074299355736002e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.578005847288296e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.000454338005511,285.3059997558594,294.1499938964844,288.1499938964844,283.2846069335937,290.3492736816406,288.51055908203125,285.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691397426649,2.255616582402808e-09,0.0009691374725662,-0.0049608573317527,0.0,0.0,0.0,-0.0059310174547135,60.0,1.7800549268722534,-0.0,-6.403718089131871e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,9.093948028748856e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.57637748797424e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,7.073087908793241e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.57636584644206e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0004542601818684,285.30645751953125,294.1499938964844,288.130859375,283.2823181152344,290.3302307128906,288.4976806640625,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968973734416,2.2361923424085717e-09,0.0009689715225249,-0.0049099586904048,0.0,0.0,0.0,-0.0059213885106146,60.0,1.7666372060775757,-0.0,-6.401522512078375e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.092937398236244e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,9.575313742971048e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,7.072301377775148e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.575301373843104e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0004542097158264,285.306884765625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111267089844,288.4844665527344,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688656427897,2.223587536320792e-09,0.0009688634308986,-0.0048769298009574,0.0,0.0,0.0,-0.0059151384048163,60.0,1.7524772882461548,-0.0,-6.400098584435909e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,9.09211448743008e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.574446448823436e-05,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,7.0716610935051e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.574434807291254e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.000454168592114,285.3073425292969,294.1499938964844,288.0880432128906,283.27447509765625,290.29205322265625,288.4712219238281,285.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687776328064,2.213314198584726e-09,0.0009687754209153,-0.0048500099219381,0.0,0.0,0.0,-0.0059100445359945,60.0,1.7381134033203125,-0.0,-6.398937557605677e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.092131949728356e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.574464638717473e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,7.071674917824566e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,9.57445299718529e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0004541694943327,285.30780029296875,294.1499938964844,288.064453125,283.2690124511719,290.2728881835937,288.45721435546875,285.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687794372439,2.213515593041393e-09,0.0009687772253528,-0.0048505375161767,0.0,0.0,0.0,-0.0059101451188325,60.0,1.7223446369171145,-0.0,-6.398960294973223e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.092197433346882e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.574533760314809e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.071725849527866e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,9.574522118782625e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0004541727539617,285.3082580566406,294.1499938964844,288.0395202636719,283.2625732421875,290.25372314453125,288.4432373046875,285.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687861311249,2.2143158417975432e-09,0.0009687839192338,-0.0048526343889534,0.0,0.0,0.0,-0.0059105409309268,60.0,1.7064898014068604,-0.0,-6.399051244443399e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.09299706108868e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.575375588610768e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.072347943903878e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,9.575364674674348e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0004542127426248,285.3087158203125,294.1499938964844,288.0133056640625,283.2552185058594,290.23443603515625,288.42840576171875,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688716381788,2.224266548722653e-09,0.0009688694262877,-0.0048787090927362,0.0,0.0,0.0,-0.0059154760092496,60.0,1.6893879175186155,-0.0,-6.400175323051371e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.093975677387788e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.576406591804698e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,7.07310828147456e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.576394950272515e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0004542616079561,285.3092041015625,294.1499938964844,287.98583984375,283.2469482421875,290.2151184082031,288.4134216308594,285.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689754224382,2.2364421425891123e-09,0.0009689732105471,-0.0049106138758361,0.0,0.0,0.0,-0.0059215105138719,60.0,1.671972393989563,-0.0,-6.401550933787803e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.095686255022883e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,9.578207391314209e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.074439054122195e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.578196477377789e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.0004543470859061,285.3096618652344,294.1499938964844,287.9572448730469,283.2378234863281,290.1956481933594,288.3970947265625,285.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691575542092,2.257738662692077e-09,0.0009691553423181,-0.004966418724507,0.0,0.0,0.0,-0.0059320679865777,60.0,1.653261423110962,-0.0,-6.403957542033822e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.097462316276506e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.580078040016816e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,7.075820030877367e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.580066398484632e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0004544357943814,285.3101501464844,294.1499938964844,287.9275207519531,283.2279052734375,290.1761779785156,288.3807678222656,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693464962765,2.2798500864951166e-09,0.0009693442261777,-0.0050243586301803,0.0,0.0,0.0,-0.0059430287219583,60.0,1.6344318389892578,-0.0,-6.406457231378226e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.099999442696571e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.582749044056982e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,7.077793270582333e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.58273813012056e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0004545625124592,285.3106384277344,294.1499938964844,287.8967590332031,283.2172241210937,290.156494140625,288.3628234863281,285.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696168126538,2.311439484259381e-09,0.0009696144843474,-0.0051071345806121,0.0,0.0,0.0,-0.0059586898423731,60.0,1.614418625831604,-0.0,-6.410028419168158e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.102610783884302e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.585499356035144e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.079824717948213e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.585488442098722e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0004546929849311,285.31109619140625,294.1499938964844,287.8650207519531,283.205810546875,290.1368103027344,288.3448486328125,285.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698948124423,2.3439643559441947e-09,0.0009698924259282,-0.0051923617720603,0.0,0.0,0.0,-0.0059748128987848,60.0,1.5942869186401367,-0.0,-6.413706898911188e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.105982462642714e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.589050023350865e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,7.082446973072365e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,9.589038381818682e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.000454861408798,285.3116149902344,294.1499938964844,287.8323974609375,283.1937255859375,290.1169128417969,288.324951171875,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702540119178,2.385954989136962e-09,0.0009702516254037,-0.0053023919463157,0.0,0.0,0.0,-0.0059956298209726,60.0,1.5730953216552734,-0.0,-6.41845758764248e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.1094319941476e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.592682181391864e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,7.085129618644714e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.592671267455444e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0004550337325781,285.3121032714844,294.1499938964844,287.7989196777344,283.18096923828125,290.09698486328125,288.30499267578125,285.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706213022582,2.4289168454316723e-09,0.0009706188575364,-0.0054149674251675,0.0,0.0,0.0,-0.0060169273056089,60.0,1.5517903566360474,-0.0,-6.423319831583285e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.113630949286744e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.597103780834004e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.088395796017721e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.597092866897584e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.000455243512988,285.3125915527344,294.1499938964844,287.7646484375,283.16766357421875,290.0768127441406,288.28289794921875,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106868634,2.4812185639433437e-09,0.0009710662416182,-0.0055520161986351,0.0,0.0,0.0,-0.0060428562574088,60.0,1.529579520225525,-0.0,-6.42924149474311e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.117926674662158e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.601627243682742e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.091736188158393e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.60161632974632e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0004554580664262,285.3130798339844,294.1499938964844,287.72967529296875,283.1537780761719,290.0566101074219,288.26055908203125,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715261403471,2.534715992652536e-09,0.00097152357921,-0.0056921979412436,0.0,0.0,0.0,-0.0060693765990436,60.0,1.5072458982467651,-0.0,-6.435301003193672e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.122943447437136e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,9.6069103165064e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,7.09563828422688e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.60689940256998e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004557087086141,285.3135986328125,294.1499938964844,287.6940612792969,283.139404296875,290.0361633300781,288.2359924316406,285.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720607195049,2.5972100026194767e-09,0.0009720581001602,-0.0058559533208608,0.0,0.0,0.0,-0.006100358441472,60.0,1.484172821044922,-0.0,-6.44238369318373e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.128078818321228e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.612317808205262e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.099632057361305e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.61230689426884e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004559652006719,285.3141174316406,294.1499938964844,287.6578369140625,283.12457275390625,290.0156555175781,288.2110595703125,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726075804792,2.661169951068132e-09,0.0009726049029268,-0.0060235494747757,0.0,0.0,0.0,-0.0061320657841861,60.0,1.460973620414734,-0.0,-6.449636202887632e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.133903949987145e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.61845216806978e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,7.104162796167657e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.61844125413336e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004562561807688,285.31463623046875,294.1499938964844,287.62109375,283.1093139648437,289.9949035644531,288.18377685546875,285.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732281905598,2.7337307972885583e-09,0.0009732254547998,-0.0062136822380125,0.0,0.0,0.0,-0.006168037187308,60.0,1.437188982963562,-0.0,-6.457869261566884e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,9.139865869656204e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.624729864299296e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,7.108799763955176e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,9.624719677958636e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0004565540002658,285.3151550292969,294.1499938964844,287.5838928222656,283.0936889648437,289.9740905761719,288.1559753417969,285.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738632361404,2.807993615405735e-09,0.000973860383965,-0.0064082737080752,0.0,0.0,0.0,-0.0062048523686826,60.0,1.413278341293335,-0.0,-6.466300561669415e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.146473166765644e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.63168713496998e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,7.113938772818074e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.63167694862932e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004568840377032,285.315673828125,294.1499938964844,287.5462951660156,283.07769775390625,289.9530334472656,288.12579345703125,285.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745670831762,2.8902948923104077e-09,0.0009745641727931,-0.0066239279694855,0.0,0.0,0.0,-0.0062456526793539,60.0,1.3889282941818235,-0.0,-6.475650593529282e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.153229621006176e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.638803021516652e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,7.119194197002798e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.63879210758023e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0004572215839289,285.3161926269531,294.1499938964844,287.50836181640625,283.0614624023437,289.931884765625,288.0949401855469,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752869373187,2.974462898208685e-09,0.000975283968728,-0.006844472605735,0.0,0.0,0.0,-0.0062873787246644,60.0,1.3644651174545288,-0.0,-6.485220183094499e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.160491026705132e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.646448597777636e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,7.124841067707166e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.646438411436976e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.000457584275864,285.3167419433594,294.1499938964844,287.4701538085937,283.04498291015625,289.9105834960937,288.0624694824219,285.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604589246,3.0649125459802917e-09,0.0009760574321262,-0.0070814760401844,0.0,0.0,0.0,-0.0063322186470031,60.0,1.3397618532180786,-0.0,-6.495511684079247e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.16814969968982e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.654513996792956e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,7.130797894205898e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.654503810452296e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004579668748192,285.3172607421875,294.1499938964844,287.4317626953125,283.0282897949219,289.8890686035156,288.02783203125,285.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768764721229,3.1603160088877758e-09,0.0009768733289092,-0.0073314583860337,0.0,0.0,0.0,-0.0063795149326324,60.0,1.3148282766342163,-0.0,-6.506375882509019e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.176012827083468e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.662794036557898e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,7.13691406417638e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.662783850217238e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.000458359660115,285.3178100585937,294.1499938964844,287.3931884765625,283.0114440917969,289.867431640625,287.9924621582031,285.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777140803635,3.2582698761274287e-09,0.0009777108207345,-0.0075881220400333,0.0,0.0,0.0,-0.0064280740916728,60.0,1.2898403406143188,-0.0,-6.517539929973283e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
