time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270300,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.184287046082318e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,9.671506995800884e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,7.143348921090364e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.671496809460224e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004587729636114,285.318359375,294.1499938964844,287.3545837402344,282.9945068359375,289.8455810546875,287.954833984375,285.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785956935957,3.361340539242974e-09,0.0009785923175513,-0.0078581906855106,0.0,0.0,0.0,-0.0064791715703904,60.0,1.264697790145874,-0.0,-6.529297280621904e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.192766447085889e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.68043677858077e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.149944576667622e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.68042659224011e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004591965698637,285.31890869140625,294.1499938964844,287.31591796875,282.9775085449219,289.8235778808594,287.9160461425781,285.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794991929084,3.4669749293669842e-09,0.0009794957004487,-0.008134976029396,0.0,0.0,0.0,-0.0065315393730998,60.0,1.2395182847976685,-0.0,-6.541358743561433e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,9.201528882840648e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,9.689663420431316e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,7.156759238569066e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.689653234090656e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0004596342623699,285.3194580078125,294.1499938964844,287.27734375,282.96051025390625,289.8013916015625,287.8757019042969,285.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804326109588,3.576126283988401e-09,0.0009804290020838,-0.0084209749475121,0.0,0.0,0.0,-0.0065856506116688,60.0,1.2143208980560305,-0.0,-6.5538323212877e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.21043538255617e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.69904285739176e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,7.16368667781353e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.6990326710511e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004600791726261,285.32000732421875,294.1499938964844,287.2388610839844,282.94354248046875,289.7791442871094,287.8346252441406,285.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813812794163,3.6870757558205006e-09,0.000981377554126,-0.0087116826325654,0.0,0.0,0.0,-0.0066406517289578,60.0,1.189147710800171,-0.0,-6.566524035633847e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.21962782740593e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.708722063805908e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.170836033765227e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.70871260506101e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0004605383437592,285.320556640625,294.1499938964844,287.2005615234375,282.9266357421875,289.756591796875,287.7914733886719,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823605651035,3.801586601070994e-09,0.0009823568398132,-0.0090117193758487,0.0,0.0,0.0,-0.0066974200308322,60.0,1.1640405654907229,-0.0,-6.579636391279564e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.22886756598018e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.718452201923355e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,7.178022497100756e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.718442743178456e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0004609999014064,285.3211364746094,294.1499938964844,287.1625061035156,282.9098815917969,289.73394775390625,287.7477722167969,285.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166914156396615e-09,0.0009833411313593,-0.009313310496509,0.0,0.0,0.0,-0.0067544826306402,60.0,1.139030933380127,-0.0,-6.592829748797159e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.238273196388036e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,9.728356963023543e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,7.185337744886056e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.728346776682884e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0004614697245415,285.3216857910156,294.1499938964844,287.124755859375,282.8932800292969,289.71112060546875,287.7025756835937,285.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843470761552,4.033860800944922e-09,0.0009843430016189,-0.0096203088760375,0.0,0.0,0.0,-0.0068125687539577,60.0,1.1141488552093506,-0.0,-6.60627321735774e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.24768319237046e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,9.7382660896983e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,7.192657358245924e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.7382566309534e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.000461939809611,285.322265625,294.1499938964844,287.0873718261719,282.8768920898437,289.68817138671875,287.6570129394531,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853496449068,4.151089250115092e-09,0.0009853454539552,-0.0099274581298232,0.0,0.0,0.0,-0.006870683748275,60.0,1.089411735534668,-0.0,-6.619736581114921e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.257166675524786e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.748252341523768e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,7.20003226888366e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.748242882778868e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0004624135035555,285.3228454589844,294.1499938964844,287.0504150390625,282.8608093261719,289.6650390625,287.6102905273437,285.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863598970696,4.269221864916517e-09,0.0009863555897027,-0.0102369748055934,0.0,0.0,0.0,-0.006929247174412,60.0,1.0649179220199585,-0.0,-6.633318605508975e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.266625420423225e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.758213127497584e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,7.207388989627361e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,9.758202941156924e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.000462886004243,285.32342529296875,294.1499938964844,287.0139465332031,282.8450012207031,289.641845703125,287.5633850097656,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873677045106,4.387054275412083e-09,0.0009873632807284,-0.0105457007884979,0.0,0.0,0.0,-0.0069876625202596,60.0,1.040561556816101,-0.0,-6.646879313620957e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.276039054384456e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.768125892151148e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,7.214710785774514e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.768116433406247e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0004633562348317,285.3240051269531,294.1499938964844,286.9780578613281,282.82958984375,289.6184387207031,287.5157470703125,285.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883705060929,4.504326689414029e-09,0.0009883659658953,-0.0108529571443796,0.0,0.0,0.0,-0.0070457989349961,60.0,1.01663339138031,-0.0,-6.6603895731987e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.285386477131397e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,9.777968807611614e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,7.221980922622606e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,9.777959348866716e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0004638231475837,285.3245849609375,294.1499938964844,286.9428100585937,282.8145751953125,289.59490966796875,287.4678955078125,285.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893663227558,4.620766880236715e-09,0.0009893616661429,-0.0111580304801464,0.0,0.0,0.0,-0.0071035232394933,60.0,0.9930127263069152,-0.0,-6.673817409819095e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.294645133195444e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,9.78771859081462e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.229181937873363e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,9.787709132069722e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004642856656573,285.3251647949219,294.1499938964844,286.9082336425781,282.800048828125,289.5712585449219,287.41998291015625,285.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903527097776,4.736109282532652e-09,0.0009903479367494,-0.0114602232351899,0.0,0.0,0.0,-0.0071607031859457,60.0,0.9697396159172058,-0.0,-6.687132270144502e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,9.303838305640966e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.797399980016051e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.236332749016583e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,9.797390521271154e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0004647448949981,285.3257751464844,294.1499938964844,286.8743896484375,282.7859802246094,289.547607421875,287.37213134765625,285.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913323447108,4.850634560682465e-09,0.0009913274552673,-0.0117602739483118,0.0,0.0,0.0,-0.0072174798697233,60.0,0.9466623067855836,-0.0,-6.7003654180553e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.312821930507198e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,9.806860180106014e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.243319851113483e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.806850721361116e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004651936469599,285.32635498046875,294.1499938964844,286.8414001464844,282.77252197265625,289.52374267578125,287.3245849609375,285.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922893950715,4.96254770609994e-09,0.0009922843892127,-0.0120534766465425,0.0,0.0,0.0,-0.0072729596868157,60.0,0.9243575930595398,-0.0,-6.71330937507264e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.321737161371856e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.816248348215596e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.2502538387198e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.816238889470696e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0004656389937736,285.32696533203125,294.1499938964844,286.80926513671875,282.7596435546875,289.4998474121094,287.2772521972656,285.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932392276823,5.073608644323713e-09,0.0009932341054081,-0.0123444432392716,0.0,0.0,0.0,-0.0073280176147818,60.0,0.902296781539917,-0.0,-6.726167356418955e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.330434841103852e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,9.825406596064568e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,7.257018296513706e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,9.825397137319668e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0004660734557546,285.3275756835937,294.1499938964844,286.778076171875,282.7474060058594,289.475830078125,287.2306213378906,285.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941656608134,5.181954865207672e-09,0.0009941605385392,-0.0126282963901758,0.0,0.0,0.0,-0.007381728850305,60.0,0.8810474872589111,-0.0,-6.738723357102573e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,9.339059033663943e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,9.834488446358593e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,7.263726001838222e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.834478987613692e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.000466504250653,285.32818603515625,294.1499938964844,286.7478942871094,282.73590087890625,289.4517822265625,287.1842346191406,285.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950846433639,5.289391591389858e-09,0.0009950792882591,-0.0129097625613212,0.0,0.0,0.0,-0.007434990722686,60.0,0.8600361943244934,-0.0,-6.751184855602332e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,9.347417653771116e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.84329089988023e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,7.270227069966495e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,9.843281441135332e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0004669218033086,285.32879638671875,294.1499938964844,286.71881103515625,282.7251281738281,289.4276428222656,287.1390991210937,285.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959751041606,5.393522073404711e-09,0.0009959697490558,-0.013182564638555,0.0,0.0,0.0,-0.0074866125360131,60.0,0.8400731682777405,-0.0,-6.763274029708556e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.355702786706388e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.852015500655398e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,7.276671385625377e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.8520060419105e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004673356597777,285.32940673828125,294.1499938964844,286.6908264160156,282.71514892578125,289.4034729003906,287.0942687988281,285.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996857881546,5.4967337348443834e-09,0.0009968524100258,-0.0134529564529657,0.0,0.0,0.0,-0.0075377793982625,60.0,0.8203561305999756,-0.0,-6.77526728054545e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,9.363697608932851e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.860433783615008e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,7.282889419002458e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.860425052465872e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0004677350225392,285.3300170898437,294.1499938964844,286.6640625,282.7060546875,289.3792419433594,287.0511474609375,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977094596251,5.596323404688519e-09,0.0009977038716897,-0.0137138562276959,0.0,0.0,0.0,-0.0075871497392654,60.0,0.8018328547477722,-0.0,-6.786849127138339e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.371607302455232e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.868763299891724e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,7.28904124116525e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,9.868753841146828e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0004681301070377,285.33062744140625,294.1499938964844,286.6385498046875,282.6978454589844,289.35498046875,287.0088806152344,285.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985521901398,5.6948534776779525e-09,0.0009985464857891,-0.0139719787985086,0.0,0.0,0.0,-0.0076359957456588,60.0,0.7837921380996704,-0.0,-6.798317997436244e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.379175025969744e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.87673265626654e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,7.294927490875125e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,9.876723925117405e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0004685081657953,285.3312683105469,294.1499938964844,286.6143798828125,282.6905822753906,289.3307189941406,286.9681396484375,285.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993583662435,5.789133172839911e-09,0.0009993525454774,-0.0142189627513289,0.0,0.0,0.0,-0.0076827341690659,60.0,0.7668153047561646,-0.0,-6.809301567045625e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,9.38665762078017e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.88461179076694e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.300746801774949e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,9.884603059617804e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0004688819462899,285.3318786621094,294.1499938964844,286.59161376953125,282.684326171875,289.30645751953125,286.927734375,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001556947827,5.88234350118455e-09,0.0010001497576013,-0.014463142491877,0.0,0.0,0.0,-0.0077289431355893,60.0,0.7500935792922974,-0.0,-6.820168607646337e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.393716027261688e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.892044909065588e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,7.30623651179485e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.892036177916452e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0004692345391958,285.33251953125,294.1499938964844,286.5702819824219,282.6791076660156,289.2822265625,286.8895874023437,285.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009076213464,5.970274497002492e-09,0.001000901684165,-0.0146934911608695,0.0,0.0,0.0,-0.0077725341543555,60.0,0.7348604798316956,-0.0,-6.83042813420798e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.400578710483388e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.899271390167996e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,7.311574154300615e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.89926265901886e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.000469577324111,285.3331604003906,294.1499938964844,286.55047607421875,282.6750183105469,289.25799560546875,286.8521728515625,285.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016388259828,6.055757673095741e-09,0.001001632772386,-0.014917423017323,0.0,0.0,0.0,-0.0078149121254682,60.0,0.7201302647590637,-0.0,-6.840409838559935e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,9.40699756029062e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.906030754791571e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,7.316566916415468e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,9.906022023642436e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0004698979901149,285.33380126953125,294.1499938964844,286.5322265625,282.67205810546875,289.2338256835937,286.8172302246094,285.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023224167525,6.135721264399763e-09,0.0010023162467405,-0.0151268960908055,0.0,0.0,0.0,-0.0078545529395341,60.0,0.7068942189216614,-0.0,-6.849753475535182e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.413123916601762e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.912482346408068e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,7.321331213461235e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.912473615258932e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0004702040168922,285.3344116210937,294.1499938964844,286.5156555175781,282.6703186035156,289.2096862792969,286.7834777832031,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.0153268072754144,0.0,0.0,0.0,-0.0078923869878053,60.0,0.6943667531013489,-0.0,-6.858676471210856e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.41878679441288e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.918444993672892e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.325736078200862e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.918436262523755e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0004704868770204,285.3350524902344,294.1499938964844,286.50079345703125,282.6698303222656,289.1856384277344,286.7516174316406,285.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035783052444,6.2825753488482405e-09,0.001003572018817,-0.0155115881934762,0.0,0.0,0.0,-0.0079273544251918,60.0,0.6830158829689026,-0.0,-6.86692942508671e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.42394181038253e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,9.923873585648836e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,7.329745130846277e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.923864854499698e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0004707443877123,285.335693359375,294.1499938964844,286.4877014160156,282.6706237792969,289.16168212890625,286.7214660644531,285.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041277855634,6.346786207700461e-09,0.0010041213827207,-0.0156797897070646,0.0,0.0,0.0,-0.0079591879621148,60.0,0.6727372407913208,-0.0,-6.874446256688317e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.42861006478779e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.928789950208738e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.333375833695754e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.9287812190596e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0004709775967057,285.3363647460937,294.1499938964844,286.4764404296875,282.6727905273437,289.1378173828125,286.69342041015625,285.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046251118183,6.404941910176376e-09,0.0010046187089756,-0.0158321298658847,0.0,0.0,0.0,-0.0079880189150571,60.0,0.6636277437210083,-0.0,-6.881258229896049e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,9.432545630261302e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.932933608070016e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,7.336436829064041e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.93292560451664e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0004711741930805,285.3370056152344,294.1499938964844,286.46710205078125,282.67633056640625,289.11407470703125,286.66754150390625,285.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050442069768,6.453960477159626e-09,0.0010050376877188,-0.0159605331718921,0.0,0.0,0.0,-0.0080123180523514,60.0,0.6559364795684814,-0.0,-6.887002257371935e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.436019172426312e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.936591959558427e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,7.339138392126188e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.93658322840929e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0004713477101176,285.337646484375,294.1499938964844,286.459716796875,282.6813659667969,289.0904541015625,286.64324951171875,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054146405309,6.497224536161639e-09,0.0010054081212729,-0.0160738620907068,0.0,0.0,0.0,-0.00803376827389,60.0,0.6491245031356812,-0.0,-6.892073400877052e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.438626148039476e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.93933717836626e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,7.34116620151326e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.939328447217122e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0004714779497589,285.3383178710937,294.1499938964844,286.454345703125,282.6878967285156,289.0670166015625,286.6209411621094,285.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056921746581,6.529693230561406e-09,0.0010056856554001,-0.0161589123308658,0.0,0.0,0.0,-0.008049864321947,60.0,0.6437366008758545,-0.0,-6.895881199397992e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,9.440395660931244e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.94119982351549e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,7.342542085098103e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,9.941191819962114e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,0.000471566338092,285.3389587402344,294.1499938964844,286.4511108398437,282.6959533691406,289.04376220703125,286.60137939453125,285.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058804182335,6.551724052172858e-09,0.0010058738989755,-0.0162166208028793,0.0,0.0,0.0,-0.008060785010457,60.0,0.6400209069252014,-0.0,-6.89846544332795e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,9.44149142014794e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.9423537903931e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,7.343394827330485e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.942345786839724e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004716210823971,285.3396301269531,294.1499938964844,286.45001220703125,282.70562744140625,289.02069091796875,286.5837097167969,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059972992166,6.565366028610242e-09,0.0010059907799586,-0.0162523556500673,0.0,0.0,0.0,-0.0080675492063164,60.0,0.6374374032020569,-0.0,-6.900065585568882e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.44209677982144e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.942991891875864e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,7.343865581788123e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.942983160726726e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.000471651321277,285.3402709960937,294.1499938964844,286.45001220703125,282.7159729003906,288.9978332519531,286.56805419921875,285.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060617933049,6.572898669787719e-09,0.0010060552740469,-0.0162720866501331,0.0,0.0,0.0,-0.0080712838098406,60.0,0.6358255743980408,-0.0,-6.90094950073217e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.442419104743748e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,9.943330951500684e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,7.34411587473005e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.943322220351548e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0004716674156952,285.3409423828125,294.1499938964844,286.45001220703125,282.7259521484375,288.97515869140625,286.5541076660156,285.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060960194095,6.5768981372116295e-09,0.0010060895001515,-0.0162825621664524,0.0,0.0,0.0,-0.008073266595602,60.0,0.6348190903663635,-0.0,-6.901418458937769e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.44250205066055e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.943418262992054e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,7.344180630752817e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.94341025943868e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.000471671577543,285.3415832519531,294.1499938964844,286.45001220703125,282.7356262207031,288.9527587890625,286.54229736328125,285.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061046341434,6.5779199864834945e-09,0.0010060981148853,-0.0162852387875318,0.0,0.0,0.0,-0.00807377230376,60.0,0.6342183947563171,-0.0,-6.901538540660114e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
