time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272640,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.442446753382684e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.94335932773538e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,7.344136975007132e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.943351324182004e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0004716688126791,285.3422546386719,294.1499938964844,286.45001220703125,282.7449645996094,288.9304504394531,286.5311584472656,285.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060986969619,6.577212996461412e-09,0.0010060921777039,-0.0162833873182535,0.0,0.0,0.0,-0.0080734230577945,60.0,0.633677065372467,-0.0,-6.90145540716003e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.442136069992556e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.943032637238504e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,7.343895413214341e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.943024633685128e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004716533003374,285.3429260253906,294.1499938964844,286.45001220703125,282.75396728515625,288.908447265625,286.5220031738281,285.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060654021799,6.573333877213372e-09,0.0010060588829219,-0.0162732265889644,0.0,0.0,0.0,-0.0080714989453554,60.0,0.6333015561103821,-0.0,-6.900999949266406e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.441671863896772e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.94254369288683e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,7.343534525716677e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,9.942535689333454e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0004716301336884,285.3435974121094,294.1499938964844,286.45001220703125,282.7626647949219,288.8866271972656,286.5137939453125,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060158092528,6.567538068935619e-09,0.0010060092899948,-0.016258044168353,0.0,0.0,0.0,-0.0080686258152127,60.0,0.632952094078064,-0.0,-6.900319959868284e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,9.441015572519972e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.941852476913482e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,7.343023753492162e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.941844473360106e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004715973627753,285.3442687988281,294.1499938964844,286.45001220703125,282.77105712890625,288.864990234375,286.50653076171875,285.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059458436444,6.5593521725304535e-09,0.001005939207971,-0.0162366013973951,0.0,0.0,0.0,-0.0080645671114325,60.0,0.6326180696487427,-0.0,-6.899360016632272e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.44019338930957e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.940986637957394e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,7.342384196817875e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.94097863440402e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0004715562681667,285.3449401855469,294.1499938964844,286.45001220703125,282.7791442871094,288.8435363769531,286.4999694824219,285.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.5490897149800276e-09,0.001005851663649,-0.0162097197026014,0.0,0.0,0.0,-0.0080594811588525,60.0,0.632287323474884,-0.0,-6.898156357237897e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.439166751690208e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.939905430655926e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.341585296671838e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.939897427102552e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0004715049872174,285.3456115722656,294.1499938964844,286.45001220703125,282.78692626953125,288.82232666015625,286.4943542480469,285.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057486360892,6.536287955327681e-09,0.0010057421168312,-0.0161761865019798,0.0,0.0,0.0,-0.0080531341955065,60.0,0.6319586038589478,-0.0,-6.896654269894499e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.938714356394485e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,7.340705633396283e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.938706352841108e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.0004714484966825,285.3462829589844,294.1499938964844,286.45001220703125,282.79443359375,288.8011779785156,286.4890441894531,285.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522183237933632e-09,0.0010056216269731,-0.0161392390727996,0.0,0.0,0.0,-0.0080461427569389,60.0,0.6316271424293518,-0.0,-6.895000126405648e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.43663762882352e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,9.937241702573374e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.339617877732962e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,9.937233699019998e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0004713786765933,285.3469543457031,294.1499938964844,286.45001220703125,282.8016357421875,288.7803649902344,286.4847717285156,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054790182039,6.504751848268597e-09,0.0010054724989458,-0.0160935781896114,0.0,0.0,0.0,-0.0080375000834465,60.0,0.6312881112098694,-0.0,-6.892956605497602e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,9.435170068172738e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.935697016771884e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,7.338477007579058e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,9.935689013218509e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004713053931482,285.3476257324219,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.48065185546875,285.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053226724267,6.486463366428552e-09,0.001005316269584,-0.0160456728190183,0.0,0.0,0.0,-0.0080284345895051,60.0,0.630946159362793,-0.0,-6.890812187521078e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.43347331485711e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,9.93391004158184e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,7.337157148867846e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.933902038028464e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0004712206427939,285.34832763671875,294.1499938964844,286.45001220703125,282.8152160644531,288.7391967773437,286.4773254394531,285.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051416466012,6.465307844649715e-09,0.0010051352437585,-0.0159902572631835,0.0,0.0,0.0,-0.0080179460346698,60.0,0.6305946111679077,-0.0,-6.888332393373275e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.431708895135672e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,9.932052489602938e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.33578490326181e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.932044486049564e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0004711325163953,285.3489990234375,294.1499938964844,286.45001220703125,282.82159423828125,288.7188415527344,286.4740905761719,285.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443317435156359e-09,0.0010049473494291,-0.0159326530992984,0.0,0.0,0.0,-0.008007044903934,60.0,0.630240261554718,-0.0,-6.885754544327939e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,9.429724013898522e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.929962106980383e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,7.334240945056081e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,9.929954103427008e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,0.0004710333596449,285.34967041015625,294.1499938964844,286.45001220703125,282.82769775390625,288.69879150390625,286.47149658203125,285.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047421092167,6.418573672561933e-09,0.0010047355899587,-0.0158678367733955,0.0,0.0,0.0,-0.0079947784543037,60.0,0.6298756003379822,-0.0,-6.882854819423302e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.427648910786957e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.927776409313084e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.332627137657255e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.927769133355469e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0004709297209046,285.350341796875,294.1499938964844,286.45001220703125,282.83355712890625,288.6788635253906,286.4691467285156,285.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045208036899,6.3927076965342175e-09,0.0010045144008472,-0.0158000811934471,0.0,0.0,0.0,-0.0079819550737738,60.0,0.6295066475868225,-0.0,-6.87982506519802e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.425442840438336e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.925453196046874e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.330910739256069e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.92544592008926e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0004708195046987,285.3510437011719,294.1499938964844,286.45001220703125,282.8391418457031,288.6591491699219,286.4670715332031,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042856447398,6.365209248571091e-09,0.0010042792418971,-0.015728048980236,0.0,0.0,0.0,-0.0079683223739266,60.0,0.6291319131851196,-0.0,-6.876604174976819e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,9.423138544661924e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.923026664182544e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.329118670895696e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.92301938822493e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0004707044281531,285.3517150878906,294.1499938964844,286.45001220703125,282.844482421875,288.6395263671875,286.46514892578125,285.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040401248261,6.336488667102458e-09,0.0010040338383987,-0.0156528148800134,0.0,0.0,0.0,-0.0079540852457284,60.0,0.6287530660629272,-0.0,-6.873240465665732e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.420678543392567e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.920435695676132e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,7.327205094043165e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.92042841971852e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.000470581522677,285.3524169921875,294.1499938964844,286.45001220703125,282.849609375,288.6202087402344,286.4635314941406,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003777841106,6.3058256394299406e-09,0.0010037715546786,-0.0155724929645657,0.0,0.0,0.0,-0.0079388841986656,60.0,0.6283667683601379,-0.0,-6.869650803764672e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.418177069164813e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.9178017990198e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,7.325259502977133e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.917793795466424e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0004704565799329,285.35308837890625,294.1499938964844,286.45001220703125,282.8544616699219,288.6009216308594,286.46197509765625,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274647024184787e-09,0.001003505080007,-0.0154908187687397,0.0,0.0,0.0,-0.0079234279692173,60.0,0.6279788613319397,-0.0,-6.866001456273807e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.41549806157127e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.91498091025278e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,7.32317566871643e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.914973634295166e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0004703227896243,285.3537902832031,294.1499938964844,286.45001220703125,282.8591003417969,288.5819396972656,286.4607238769531,285.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032257996499,6.241262617834309e-09,0.0010032195132225,-0.0154033675789833,0.0,0.0,0.0,-0.0079068783670663,60.0,0.6275827884674072,-0.0,-6.862095602855335e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.412800136487932e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.91213892120868e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,7.3210772825405e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,9.912131645251064e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0004701880097854,285.3544616699219,294.1499938964844,286.45001220703125,282.8634948730469,288.5630187988281,286.45953369140625,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207633518329203e-09,0.0010029319673776,-0.0153152737766504,0.0,0.0,0.0,-0.0078902067616581,60.0,0.6271858811378479,-0.0,-6.85816132772743e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.409953781869262e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.909141954267398e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,7.318863208638504e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.909134678309783e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0004700458375737,285.35516357421875,294.1499938964844,286.45001220703125,282.8677062988281,288.5444030761719,286.45855712890625,285.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026348754763,6.172163224960059e-09,0.0010026287054643,-0.0152223575860261,0.0,0.0,0.0,-0.0078726224601268,60.0,0.6267825365066528,-0.0,-6.854013889778798e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.407094330526888e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.906131163006648e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.31663967599161e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.906123887049034e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0004699030250776,285.3558349609375,294.1499938964844,286.45001220703125,282.8716735839844,288.5258178710937,286.45758056640625,285.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.136529062672481e-09,0.001002324046567,-0.0151290111243724,0.0,0.0,0.0,-0.0078549571335315,60.0,0.6263787150382996,-0.0,-6.849847977719038e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,9.404110460309312e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.902988676913084e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,7.314318645512685e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,9.902981400955468e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.000469753955258,285.3565368652344,294.1499938964844,286.45001220703125,282.8754272460937,288.507568359375,286.4568176269531,285.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020120535045,6.099339699972006e-09,0.0010020059999078,-0.0150315901264548,0.0,0.0,0.0,-0.0078365206718444,60.0,0.6259698867797852,-0.0,-6.845501587804392e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.401089482707904e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,9.899807628244162e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,7.311969238799065e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.899800352286547e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0004696030518971,285.3572082519531,294.1499938964844,286.45001220703125,282.87896728515625,288.48944091796875,286.4561462402344,285.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016900487244,6.061691149028547e-09,0.0010016839951276,-0.0149329667910933,0.0,0.0,0.0,-0.0078178560361266,60.0,0.6255597472190857,-0.0,-6.841102617727304e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.398047404829411e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,9.896604024106637e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,7.309603097382933e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.896596748149022e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004694511007983,285.35791015625,294.1499938964844,286.45001220703125,282.88232421875,288.4713439941406,286.4554748535156,285.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013658320531,6.023778809094438e-09,0.0010013598948717,-0.0148336505517363,0.0,0.0,0.0,-0.0077990619465708,60.0,0.6251489520072937,-0.0,-6.83667522594078e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.39494202611968e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,9.893334208754824e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.307187479455024e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,9.893326932797208e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0004692960064858,285.3586120605469,294.1499938964844,286.45001220703125,282.8854675292969,288.4534606933594,286.4548645019531,285.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010349797084,5.985079098991264e-09,0.001001029042527,-0.0147322714328765,0.0,0.0,0.0,-0.007779877167195,60.0,0.6247361898422241,-0.0,-6.832156174141346e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.391788626089692e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,9.890013461699708e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,7.304734754143283e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.890006185742096e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0004691384965553,285.3592834472656,294.1499938964844,286.45001220703125,282.888427734375,288.4356994628906,286.454345703125,285.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006988886743,5.945782088900842e-09,0.0010006929514929,-0.014629328623414,0.0,0.0,0.0,-0.0077603957615792,60.0,0.6243217587471008,-0.0,-6.827569620782016e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.388613398186862e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.886668703984468e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,7.302264566533267e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.886662155622616e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0004689798515755,285.3599853515625,294.1499938964844,286.45001220703125,282.8912048339844,288.4181213378906,286.4538879394531,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906204858519004e-09,0.0010003545321524,-0.0145256500691175,0.0,0.0,0.0,-0.0077407755888998,60.0,0.6239068508148193,-0.0,-6.82295180354231e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.385419252794236e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.883305756375194e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.299780554603785e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.88329920801334e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004688203334808,285.3606872558594,294.1499938964844,286.45001220703125,282.893798828125,288.40069580078125,286.4534606933594,285.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000200709328,5.8664051394430325e-09,0.0010000141337513,-0.0144213885068893,0.0,0.0,0.0,-0.0077210450544953,60.0,0.6234915256500244,-0.0,-6.818309827849589e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.38221492106095e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.879931894829495e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,7.297288539120927e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,9.879924618871884e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0004686602915171,285.3613586425781,294.1499938964844,286.45001220703125,282.896240234375,288.3834228515625,286.4530944824219,285.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826473081782524e-09,0.0009996726876124,-0.0143167795613408,0.0,0.0,0.0,-0.0077012493275105,60.0,0.623076856136322,-0.0,-6.813653641302153e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.379004768561572e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,9.876550757326186e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,7.29479143046774e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.876544208964332e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,0.0004684999294113,285.362060546875,294.1499938964844,286.45001220703125,282.89849853515625,288.3663024902344,286.4527587890625,285.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993363637477,5.7864659730455514e-09,0.0009993305429816,-0.0142119750380516,0.0,0.0,0.0,-0.0076814158819615,60.0,0.6226629614830017,-0.0,-6.80899034932736e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,9.37580261961557e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.873179078567772e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,7.292300870176405e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,9.87317253020592e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004683400038629,285.3627624511719,294.1499938964844,286.45001220703125,282.90057373046875,288.34930419921875,286.4524841308594,285.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746562337094474e-09,0.0009989893296733,-0.0141074396669864,0.0,0.0,0.0,-0.0076616341248154,60.0,0.6222506761550903,-0.0,-6.804341268207281e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.372610657010227e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.86981685855426e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,7.289817585842684e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.869810310192406e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.000468180514872,285.36346435546875,294.1499938964844,286.45001220703125,282.90252685546875,288.33251953125,286.45220947265625,285.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706776384784007e-09,0.0009986491641029,-0.0140032116323709,0.0,0.0,0.0,-0.0076419101096689,60.0,0.621840238571167,-0.0,-6.799706397941918e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.369441249873488e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.866479376796632e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,7.287352491402999e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.86647282843478e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0004680222191382,285.3641357421875,294.1499938964844,286.45001220703125,282.904296875,288.3158569335937,286.45196533203125,285.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983170311897,5.6672786463707325e-09,0.0009983114432543,-0.0138997389003634,0.0,0.0,0.0,-0.0076223295181989,60.0,0.621432363986969,-0.0,-6.79510776535608e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.366299491375683e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.863171726465224e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,7.284909224836156e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.863165178103372e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0004678652912843,285.3648376464844,294.1499938964844,286.45001220703125,282.90594482421875,288.2993469238281,286.4517822265625,285.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979823371395,5.628133514790079e-09,0.0009979766327887,-0.0137971891090273,0.0,0.0,0.0,-0.0076029235497117,60.0,0.6210274696350098,-0.0,-6.790551054791649e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,9.363199933432044e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,9.85990700428374e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,7.282497972482815e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.859900455921888e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0004677104589063,285.36553955078125,294.1499938964844,286.45001220703125,282.9074401855469,288.2829895019531,286.4515991210937,285.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589498641711543e-09,0.0009976462461054,-0.0136959766969084,0.0,0.0,0.0,-0.0075837704353034,60.0,0.6206261515617371,-0.0,-6.786055450902495e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,9.360140393255278e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.85668521025218e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,7.280118734342977e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,9.856678661890328e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0004675576346926,285.3662109375,294.1499938964844,286.45001220703125,282.9087829589844,288.2668151855469,286.451416015625,285.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973257547244,5.551369586243027e-09,0.0009973202832043,-0.013596087694168,0.0,0.0,0.0,-0.007564868312329,60.0,0.6202290654182434,-0.0,-6.78162024314588e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.35715506784618e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.853541996562852e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,7.277796976268291e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.853535448201e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0004674085357692,285.3669128417969,294.1499938964844,286.45001220703125,282.9100036621094,288.2508239746094,286.4512939453125,285.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970077080652,5.514173562204405e-09,0.0009970021201297,-0.013498643413186,0.0,0.0,0.0,-0.0075464285910129,60.0,0.6198380589485168,-0.0,-6.777294458970573e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,9.354177018394694e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.85040533123538e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,7.275480311363935e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,9.850398782873526e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0004672597569879,285.3676147460937,294.1499938964844,286.45001220703125,282.9111022949219,288.23492431640625,286.451171875,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966902434825,5.477056586045137e-09,0.0009966847719624,-0.0134014058858156,0.0,0.0,0.0,-0.0075280279852449,60.0,0.6194488406181335,-0.0,-6.772980043479039e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,9.351298649562524e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.847374894889072e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,7.273241499206051e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,9.84736834652722e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0004671160131692,285.3683166503906,294.1499938964844,286.45001220703125,282.9120788574219,288.2191467285156,286.4510498046875,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963833726942,5.441189276922387e-09,0.0009963780175894,-0.0133074419572949,0.0,0.0,0.0,-0.0075102467089891,60.0,0.6190655827522278,-0.0,-6.768811289248333e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
