time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274980,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.348492312710732e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,9.844418673310428e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,7.271058711921796e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,9.844412852544338e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0004669757909141,285.3690185546875,294.1499938964844,286.45001220703125,282.9129333496094,288.2035217285156,286.450927734375,285.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960843017324,5.4062083698624974e-09,0.0009960789466276,-0.0132157998159527,0.0,0.0,0.0,-0.0074929054826498,60.0,0.6186878085136414,-0.0,-6.764747695342521e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,9.345774014946072e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,9.841556311585008e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,7.268944318639114e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,9.841549763223156e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.000466840021545,285.36968994140625,294.1499938964844,286.45001220703125,282.9136962890625,288.18804931640625,286.4508361816406,285.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372331912667505e-09,0.0009957893053069,-0.0131270503625273,0.0,0.0,0.0,-0.007476111408323,60.0,0.6183165311813354,-0.0,-6.760812709671883e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.343136480310932e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,9.838779806159435e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,7.266893226187676e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.838773257797584e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0004667082976084,285.3703918457031,294.1499938964844,286.45001220703125,282.9143371582031,288.1727294921875,286.4507751464844,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955135174095,5.3394688670493914e-09,0.00099550827872,-0.0130409551784396,0.0,0.0,0.0,-0.0074598197825253,60.0,0.6179523468017578,-0.0,-6.75699709518085e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.340597898699345e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.836105891736224e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.264918531291187e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.836100070970132e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0004665814922191,285.37109375,294.1499938964844,286.45001220703125,282.91485595703125,288.15753173828125,286.45068359375,285.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952429682016,5.307830175382833e-09,0.0009952377295121,-0.0129580684006214,0.0,0.0,0.0,-0.0074441349133849,60.0,0.6175951957702637,-0.0,-6.753325010322443e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.338160452898592e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.833539661485702e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,7.263023144332692e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,9.833533113123848e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004664597508963,285.3717956542969,294.1499938964844,286.45001220703125,282.9153137207031,288.1424865722656,286.4506225585937,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949832456186,5.277455361607508e-09,0.0009949778905138,-0.0128784906119108,0.0,0.0,0.0,-0.0074290768243372,60.0,0.6172453165054321,-0.0,-6.749800007810336e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.335864160675555e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.831120405578986e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,7.261236169142649e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.831114584812894e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0004663450235966,285.3724670410156,294.1499938964844,286.45001220703125,282.9156799316406,288.1275939941406,286.4505615234375,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947383077815,5.248829371140573e-09,0.000994733069092,-0.0128034967929124,0.0,0.0,0.0,-0.0074148853309452,60.0,0.6169053912162781,-0.0,-6.746478931063393e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,9.333613706985489e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.828751353779808e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,7.259486301336437e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,9.828744805417956e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0004662326246034,285.3731689453125,294.1499938964844,286.45001220703125,282.9159545898437,288.1128234863281,286.45050048828125,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944984922185,5.220786913895381e-09,0.000994493253529,-0.0127300303429365,0.0,0.0,0.0,-0.0074009834788739,60.0,0.616570234298706,-0.0,-6.743226066419086e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.331529872724786e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.826556197367609e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,7.257865217979997e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.826550376601516e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0004661285202018,285.3738708496094,294.1499938964844,286.45001220703125,282.9161376953125,288.0981750488281,286.4504699707031,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194811247832831e-09,0.000994271133095,-0.0126619776710867,0.0,0.0,0.0,-0.0073881060816347,60.0,0.616244375705719,-0.0,-6.740214075762196e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.329581371275708e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,9.82450510491617e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,7.256349636008963e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.824498556554316e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0004660312260966,285.37457275390625,294.1499938964844,286.45001220703125,282.916259765625,288.0836486816406,286.4504089355469,285.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940688032656,5.170530670284279e-09,0.0009940635645762,-0.0125983664765954,0.0,0.0,0.0,-0.0073760696686804,60.0,0.6159287095069885,-0.0,-6.737398905443115e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.327814041171224e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.8226431873627e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.254975207615644e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.82263736659661e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.000465942925075,285.375244140625,294.1499938964844,286.45001220703125,282.91632080078125,288.0693359375,286.45037841796875,285.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938803268596,5.148498072315988e-09,0.0009938752045854,-0.0125406440347433,0.0,0.0,0.0,-0.007365146651864,60.0,0.6156260967254639,-0.0,-6.734844504308057e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.326056897407398e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.820793638937177e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.2536087827757e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.820787818171084e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0004658551770262,285.3759460449219,294.1499938964844,286.45001220703125,282.91632080078125,288.0550537109375,286.4503479003906,285.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936930146068,5.1266044742703815e-09,0.0009936878923326,-0.0124832866713404,0.0,0.0,0.0,-0.0073542930185794,60.0,0.6153269410133362,-0.0,-6.732307156198658e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.324521670350804e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.819176921155304e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,7.252414798131213e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.819171100389212e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0004657784884329,285.37664794921875,294.1499938964844,286.45001220703125,282.916259765625,288.0408935546875,286.4503173828125,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935293346643,5.107467337950311e-09,0.0009935242123901,-0.012433148920536,0.0,0.0,0.0,-0.0073448056355118,60.0,0.6150379776954651,-0.0,-6.730090262863089e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.323153062723576e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,9.817735553951934e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,7.251350325532258e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.817729733185844e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0004657101235352,285.3773498535156,294.1499938964844,286.45001220703125,282.9161376953125,288.0268859863281,286.4502868652344,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383466266,5.090406762775501e-09,0.0009933784604072,-0.012388452887535,0.0,0.0,0.0,-0.0073363482952117,60.0,0.6147618889808655,-0.0,-6.728113532972202e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,9.321937977802008e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.8164557130076e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,7.250404451042414e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.816449892241508e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0004656494129449,285.3780212402344,294.1499938964844,286.45001220703125,282.9159545898437,288.0130310058594,286.45025634765625,285.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932538960129,5.0752557712030474e-09,0.0009932487737387,-0.0123487589880824,0.0,0.0,0.0,-0.0073288371786475,60.0,0.6144974231719971,-0.0,-6.726358492414874e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,9.3208764155861e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,9.81533812591806e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,7.249579357448965e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.815332305151968e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004655964148696,285.37872314453125,294.1499938964844,286.45001220703125,282.9157409667969,287.999267578125,286.4502258300781,285.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099314074032,5.062024577284774e-09,0.0009931356180459,-0.0123140951618552,0.0,0.0,0.0,-0.0073222778737545,60.0,0.6142436861991882,-0.0,-6.72482585173384e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.320023673353715e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,9.814439545152708e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,7.248915790114552e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.814433724386618e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0004655538068618,285.3794250488281,294.1499938964844,286.45001220703125,282.9154968261719,287.98565673828125,286.4502258300781,285.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930497035384,5.051390417065704e-09,0.0009930446976795,-0.0122862346470355,0.0,0.0,0.0,-0.0073170056566596,60.0,0.6140036582946777,-0.0,-6.723594481172769e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,9.31926624616608e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.813642100198194e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,7.248326437547803e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.813636279432104e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0004655159718822,285.380126953125,294.1499938964844,286.45001220703125,282.91522216796875,287.9721374511719,286.4501953125,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992968911305,5.041945083661403e-09,0.0009929639054462,-0.012261489406228,0.0,0.0,0.0,-0.0073123234324157,60.0,0.6137717962265015,-0.0,-6.722500245359697e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.318719094153494e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.813066571950912e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,7.247901521623135e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,9.81306075118482e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0004654886724893,285.3807983398437,294.1499938964844,286.45001220703125,282.9149169921875,287.958740234375,286.4501647949219,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929105872288,5.035123873398106e-09,0.0009929054649546,-0.0122436173260211,0.0,0.0,0.0,-0.007308941334486,60.0,0.6135520935058594,-0.0,-6.721710832380269e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.31828180910088e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.812605276238172e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.247561006806791e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.812599455472082e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0004654668155126,285.3815002441406,294.1499938964844,286.45001220703125,282.9145202636719,287.9454650878906,286.4501647949219,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928639046847,5.029661132027741e-09,0.0009928588988259,-0.0122293066233396,0.0,0.0,0.0,-0.0073062339797616,60.0,0.6133432388305664,-0.0,-6.721078449345441e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.31780887185596e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,9.812106873141602e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,7.247192843351513e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.812101779971272e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004654431832022,285.3822021484375,294.1499938964844,286.45001220703125,282.9140014648437,287.9323425292969,286.4501342773437,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928134968504,5.023760074607253e-09,0.0009928084909915,-0.012213846668601,0.0,0.0,0.0,-0.0073033086955547,60.0,0.6131387948989868,-0.0,-6.72039490723364e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.317318472312763e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,9.811591007746756e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,7.24681158317253e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.811585186980663e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0004654187068808,285.38287353515625,294.1499938964844,286.45001220703125,282.913330078125,287.9193115234375,286.4501342773437,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927612263709,5.017647186633667e-09,0.000992756220512,-0.0121978307142853,0.0,0.0,0.0,-0.0073002781718969,60.0,0.6129381060600281,-0.0,-6.719687206668823e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.31680406210944e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.8110489489045e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.24641140550375e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.81104385573417e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0004653930081985,285.3835754394531,294.1499938964844,286.45001220703125,282.9125061035156,287.9064025878906,286.4501342773437,285.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011227877105284e-09,0.0009927012724801,-0.0121810128912329,0.0,0.0,0.0,-0.0072970953769981,60.0,0.6127375364303589,-0.0,-6.718943978967219e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.316272917203604e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,9.81049015535973e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,7.245998131111264e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.81048433459364e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.000465366494609,285.38427734375,294.1499938964844,286.45001220703125,282.9115600585937,287.8935852050781,286.4501037597656,285.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004602066094321e-09,0.0009926445782184,-0.0121636539697647,0.0,0.0,0.0,-0.0072938110679388,60.0,0.612537145614624,-0.0,-6.718177303355334e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,9.315719216829166e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,9.809906623559073e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,7.245567394420505e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,9.80990080279298e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004653388168662,285.38494873046875,294.1499938964844,286.45001220703125,282.91046142578125,287.8808898925781,286.4501037597656,285.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.9976942584351044e-09,0.0009925855556502,-0.0121455574408173,0.0,0.0,0.0,-0.0072903865948319,60.0,0.6123361587524414,-0.0,-6.717377232234868e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,9.315145143773408e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,9.809302719077095e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,7.245121378218755e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.809296898311004e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004653101786971,285.3856506347656,294.1499938964844,286.45001220703125,282.90924072265625,287.8683166503906,286.4501037597656,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925293270498,4.990539093085999e-09,0.000992524321191,-0.0121268108487129,0.0,0.0,0.0,-0.0072868391871452,60.0,0.6121343970298767,-0.0,-6.716549449947706e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.314549242844804e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,9.80867407633923e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,7.24465717212297e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,9.8086689831689e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0004652803763747,285.3863220214844,294.1499938964844,286.45001220703125,282.90789794921875,287.8558349609375,286.4500732421875,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983099710642591e-09,0.0009924607584252,-0.0121073201298713,0.0,0.0,0.0,-0.0072831511497497,60.0,0.6119318008422852,-0.0,-6.715688272151965e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.313938790000976e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.808031609281898e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,7.244182052090764e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.808025788515806e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0004652499046642,285.38702392578125,294.1499938964844,286.45001220703125,282.9064025878906,287.8434753417969,286.4500732421875,285.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924006881192,4.975486245228922e-09,0.0009923956822603,-0.0120873739942908,0.0,0.0,0.0,-0.0072793769650161,60.0,0.6117285490036011,-0.0,-6.714807199159625e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,9.313303598901256e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.807362948777154e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.243688742164522e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,9.807357855606824e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.000465218181489,285.3877258300781,294.1499938964844,286.45001220703125,282.90478515625,287.83123779296875,286.4500732421875,285.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.9675694668849254e-09,0.000992327928543,-0.0120666325092315,0.0,0.0,0.0,-0.0072754523716866,60.0,0.6115244030952454,-0.0,-6.713890599030492e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.312652400694788e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.806677553569898e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.243182335514575e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.806671732803808e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0004651856725104,285.3883972167969,294.1499938964844,286.45001220703125,282.9030456542969,287.819091796875,286.4500732421875,285.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922635508701,4.959450183861236e-09,0.0009922585450112,-0.0120453611016273,0.0,0.0,0.0,-0.0072714271955192,60.0,0.6113195419311523,-0.0,-6.712951261533817e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.311978647019714e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.805967420106754e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.242657738970593e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.805962326936424e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0004651519993785,285.3890991210937,294.1499938964844,286.45001220703125,282.90118408203125,287.8070678710937,286.4500427246094,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044463297194e-09,0.0009921867167577,-0.0120233390480279,0.0,0.0,0.0,-0.007267259992659,60.0,0.6111137270927429,-0.0,-6.711978528528563e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.311290341429412e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.80524273472838e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,7.242122228490189e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.805237641558052e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0004651176277548,285.3897705078125,294.1499938964844,286.45001220703125,282.8992004394531,287.7951354980469,286.4500427246094,285.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921182645484,4.9424619952276325e-09,0.0009921132586896,-0.0120008531957864,0.0,0.0,0.0,-0.0072630052454769,60.0,0.610907256603241,-0.0,-6.710985900326706e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,9.310580207966268e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.804494766285644e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.241569983307272e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.804488945519552e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0004650821501854,285.3904724121094,294.1499938964844,286.45001220703125,282.8970947265625,287.7832946777344,286.4500427246094,285.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601971401913e-09,0.0009920374723151,-0.0119776409119367,0.0,0.0,0.0,-0.007258613128215,60.0,0.6106998920440674,-0.0,-6.709960587159004e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,9.30985261220485e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.80372860794887e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.241003913804889e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,9.803722787182778e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0004650457995012,285.3911437988281,294.1499938964844,286.45001220703125,282.8948669433594,287.7715759277344,286.4500427246094,285.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924530117023096e-09,0.0009919599397107,-0.0119538735598325,0.0,0.0,0.0,-0.0072541157715022,60.0,0.6104916334152222,-0.0,-6.708911115538285e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.309106098953636e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.802942076930776e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,7.240423292387277e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.802936983760446e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0004650085174944,285.391845703125,294.1499938964844,286.45001220703125,282.8925170898437,287.75994873046875,286.4500427246094,285.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152224512738485e-09,0.0009918803116306,-0.0119294878095388,0.0,0.0,0.0,-0.0072495015338063,60.0,0.6102826595306396,-0.0,-6.70783464329361e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.308340668212622e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.802136628422886e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,7.239828119054437e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,9.802131535252556e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.000464970304165,285.3925170898437,294.1499938964844,286.45001220703125,282.8900756835937,287.7484436035156,286.4500427246094,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918037103489,4.905684303224689e-09,0.0009917988209053,-0.0119044994935393,0.0,0.0,0.0,-0.007244773209095,60.0,0.6100727915763855,-0.0,-6.706731170424973e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.307557047577576e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.801311534829438e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.239218393806368e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.801306441659108e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.000464931159513,285.3931884765625,294.1499938964844,286.45001220703125,282.88751220703125,287.7370300292969,286.4500427246094,285.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913452429568e-09,0.0009917152347043,-0.0118789002299308,0.0,0.0,0.0,-0.0072399294003844,60.0,0.6098620891571045,-0.0,-6.705600696932379e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,9.306757419835776e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.800468978937717e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,7.238596299430355e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,9.800463885767384e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0004648911999538,285.3938903808594,294.1499938964844,286.45001220703125,282.88482666015625,287.7257080078125,286.4500427246094,285.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916347917169,4.885937432419496e-09,0.0009916299022734,-0.0118527635931968,0.0,0.0,0.0,-0.0072349836118519,60.0,0.6096505522727966,-0.0,-6.70444748607224e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,9.30593887460418e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,9.799606777960436e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,7.237959653139114e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,9.799601684790105e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004648503381758,285.3945617675781,294.1499938964844,286.45001220703125,282.8820495605469,287.7144775390625,286.45001220703125,285.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573581509082e-09,0.0009915427071973,-0.0118260364979505,0.0,0.0,0.0,-0.0072299265302717,60.0,0.6094383001327515,-0.0,-6.70326798513088e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.305103594670072e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,9.79872784228064e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,7.237310637719929e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.798722749110313e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0004648086323868,285.3952331542969,294.1499938964844,286.45001220703125,282.879150390625,287.703369140625,286.45001220703125,285.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914585389196,4.865326364011935e-09,0.0009914536494761,-0.011798764578998,0.0,0.0,0.0,-0.0072247660718858,60.0,0.6092250943183899,-0.0,-6.702064325736501e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
