time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277320,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.30425085243769e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,9.79782926151529e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,7.236646342789754e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.79782416834496e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0004647659952752,285.3959350585937,294.1499938964844,286.45001220703125,282.87615966796875,287.6923522949219,286.45001220703125,285.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,0.6090111136436462,-0.0,-6.7008343762609e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.303382830694318e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.796915401238948e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,7.23597186151892e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.796910308068618e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0004647226887755,285.3966064453125,294.1499938964844,286.45001220703125,282.8730773925781,287.68145751953125,286.45001220703125,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912750683724,4.8438715261056595e-09,0.0009912701789289,-0.0117425546050071,0.0,0.0,0.0,-0.0072141299024224,60.0,0.6087964177131653,-0.0,-6.699583821045962e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.302495891461148e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.795981168281288e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,7.235282100737095e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.795976075110956e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004646783636417,285.39727783203125,294.1499938964844,286.45001220703125,282.869873046875,287.6706237792969,286.45001220703125,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832811928423553e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,0.6085808277130127,-0.0,-6.698304844121594e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.301596583100036e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,9.795034566195682e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.23458215361461e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,9.795029473025352e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0004646334273274,285.3979797363281,294.1499938964844,286.45001220703125,282.8666076660156,287.659912109375,286.45001220703125,285.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215986758748394e-09,0.0009910797234624,-0.0116842007264494,0.0,0.0,0.0,-0.0072030881419777,60.0,0.6083646416664124,-0.0,-6.697008814171569e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,9.300679084844889e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.794068319024518e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,7.23386910976842e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,9.794063225854188e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0004645876178983,285.3986511230469,294.1499938964844,286.45001220703125,282.8632202148437,287.6492919921875,286.45001220703125,285.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.6081476807594299,-0.0,-6.69568791522579e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,9.299746307078748e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,9.793086064746603e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,7.233142969198525e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,9.793080971576272e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0004645410517696,285.3993225097656,294.1499938964844,286.45001220703125,282.8597412109375,287.6387634277344,286.45001220703125,285.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908874053508,4.798537123207325e-09,0.0009908825159072,-0.0116237811744213,0.0,0.0,0.0,-0.007191655691713,60.0,0.6079299449920654,-0.0,-6.694344278912467e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,9.298794611822814e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.79208416538313e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,7.232403004309162e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,9.7920790722128e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,0.0004644934961106,285.3999938964844,294.1499938964844,286.45001220703125,282.8561706542969,287.6283569335937,286.45001220703125,285.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671947698551e-09,0.0009907811181619,-0.0115926945582032,0.0,0.0,0.0,-0.0071857734583318,60.0,0.6077112555503845,-0.0,-6.69297293143245e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,9.297836368205026e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,9.791074262466282e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,7.231657218653709e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.791069896891712e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.0004644456203095,285.4006652832031,294.1499938964844,286.45001220703125,282.8525085449219,287.6180114746094,286.45001220703125,285.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906836785376,4.774723727507535e-09,0.0009906789055094,-0.0115613918751478,0.0,0.0,0.0,-0.0071798502467572,60.0,0.6074921488761902,-0.0,-6.69159234689687e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.296855569118634e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.790041076485068e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,7.230894698295742e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.7900367109105e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004643966385629,285.4013366699219,294.1499938964844,286.45001220703125,282.8487548828125,287.6078186035156,286.45001220703125,285.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762494398846684e-09,0.0009905743645504,-0.0115293515846133,0.0,0.0,0.0,-0.0071737878024578,60.0,0.6072720289230347,-0.0,-6.690179787938177e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.295868221670388e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.789002069737762e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,7.230126357171685e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,9.788996976567432e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0004643473366741,285.4020080566406,294.1499938964844,286.45001220703125,282.84490966796875,287.59765625,286.45001220703125,285.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904738981276,4.750189575020158e-09,0.0009904691250994,-0.0114971119910478,0.0,0.0,0.0,-0.007167687639594,60.0,0.6070516705513,-0.0,-6.688757991923924e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.29485831875354e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.787938324734569e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,7.229341281345114e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.78793395916e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0004642968997359,285.4026794433594,294.1499938964844,286.45001220703125,282.84100341796875,287.587646484375,286.45001220703125,285.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737603642723798e-09,0.0009903615573421,-0.0114641385152935,0.0,0.0,0.0,-0.0071614482440054,60.0,0.6068301796913147,-0.0,-6.687304932029292e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,9.293845505453646e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.786871669348328e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,7.228553295135498e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,9.78686730377376e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0004642462881747,285.4033508300781,294.1499938964844,286.45001220703125,282.8370056152344,287.5776672363281,286.45001220703125,285.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902582969516,4.724974633774082e-09,0.0009902535239234,-0.0114310504868626,0.0,0.0,0.0,-0.0071551874279975,60.0,0.606608510017395,-0.0,-6.685846187792778e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,9.292810136685148e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.785781730897725e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,7.227747846627608e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,9.785776637727396e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.000464194570668,285.4040222167969,294.1499938964844,286.45001220703125,282.8329162597656,287.5678100585937,286.45001220703125,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901479352265,4.7120676249789994e-09,0.0009901431621983,-0.0113972350955009,0.0,0.0,0.0,-0.0071487892419099,60.0,0.6063858270645142,-0.0,-6.684355469133152e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.291771129937842e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,9.784687426872551e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,7.226939487736672e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.784683061297984e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0004641426785383,285.4046936035156,294.1499938964844,286.45001220703125,282.8287658691406,287.5580139160156,286.45001220703125,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699117539530562e-09,0.0009900324512273,-0.0113633060827851,0.0,0.0,0.0,-0.0071423691697418,60.0,0.606162965297699,-0.0,-6.682860487217114e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.290716116083786e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.783576388144866e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,7.226118759717792e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.783571294974536e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,0.0004640899715013,285.4053649902344,294.1499938964844,286.45001220703125,282.82452392578125,287.5483093261719,286.45001220703125,285.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,0.6059393882751465,-0.0,-6.681342057390793e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.289648733101784e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.782452252693474e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,7.225289300549775e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.782447887118906e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0004640366823878,285.4060363769531,294.1499938964844,286.45001220703125,282.8202209472656,287.5386657714844,286.45001220703125,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898109128698,4.672665365745843e-09,0.0009898062562569,-0.0112940017133951,0.0,0.0,0.0,-0.0071292556822299,60.0,0.6057152152061462,-0.0,-6.679806574538817e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.28856898099184e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.78131574811414e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,7.224449655041099e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.781310654943808e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0004639827529899,285.4067077636719,294.1499938964844,286.45001220703125,282.8158569335937,287.5291442871094,286.45001220703125,285.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205465884497e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,0.6054903268814087,-0.0,-6.678253328118444e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.287482680520044e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.780171239981428e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,7.22360418876633e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.78016687440686e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0004639284743461,285.4073791503906,294.1499938964844,286.45001220703125,282.8114013671875,287.5196838378906,286.45001220703125,285.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895799448713,4.6456603008948605e-09,0.0009895752882584,-0.0112232491374015,0.0,0.0,0.0,-0.0071158679202198,60.0,0.6052650213241577,-0.0,-6.676690134099772e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,9.286382555728778e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,9.77901290752925e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,7.222748536150903e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,9.77900854195468e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0004638735263142,285.40802001953125,294.1499938964844,286.45001220703125,282.806884765625,287.51031494140625,286.45001220703125,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950378808369e-09,0.0009894580580294,-0.0111873298883438,0.0,0.0,0.0,-0.0071090715937316,60.0,0.6050391793251038,-0.0,-6.675107755427234e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.28527588257566e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,9.777847299119458e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.221887790365145e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.777842933544888e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0004638182290364,285.40869140625,294.1499938964844,286.45001220703125,282.80230712890625,287.5010070800781,286.45001220703125,285.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893446695059,4.6181538593259575e-09,0.0009893401293084,-0.0111511833965778,0.0,0.0,0.0,-0.0071022319607436,60.0,0.6048129200935364,-0.0,-6.673516139699133e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,9.28415756789036e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.77666932158172e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,7.221017585834488e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,9.776664956007151e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0004637623787857,285.40936279296875,294.1499938964844,286.45001220703125,282.79766845703125,287.4918212890625,286.45001220703125,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213454939554e-09,0.0009892209200188,-0.0111146597191691,0.0,0.0,0.0,-0.0070953210815787,60.0,0.6045861840248108,-0.0,-6.671907470945372e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.28303343243897e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,9.775485523277894e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.220143015729263e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,9.775481157703324e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0004637062083929,285.4100341796875,294.1499938964844,286.45001220703125,282.79296875,287.4826965332031,286.45001220703125,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891056688502,4.5901997758335256e-09,0.0009891010122373,-0.0110779432579875,0.0,0.0,0.0,-0.0070883734151721,60.0,0.6043590903282166,-0.0,-6.670290986221519e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.281898383051156e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,9.774290811037643e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,7.219260442070663e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.774286445463076e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.000463649543235,285.4106750488281,294.1499938964844,286.45001220703125,282.7882080078125,287.4736633300781,286.45001220703125,285.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605864312427e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,0.6041316390037537,-0.0,-6.668660290642947e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.280758968088776e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,9.773090278031304e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.218374230433255e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.773085912456736e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0004635926161427,285.4113464355469,294.1499938964844,286.45001220703125,282.78338623046875,287.4646911621094,286.45001220703125,285.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561853117479586e-09,0.0009888586355373,-0.0110036758705973,0.0,0.0,0.0,-0.007074321154505,60.0,0.6039038896560669,-0.0,-6.667021779094284e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.27961154957302e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,9.77188246906735e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,7.217481470433995e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.771878103492782e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004635353107005,285.4119873046875,294.1499938964844,286.45001220703125,282.7785339355469,287.455810546875,286.45001220703125,285.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547551224476365e-09,0.0009887363994494,-0.0109662041068077,0.0,0.0,0.0,-0.0070672309957444,60.0,0.6036758422851562,-0.0,-6.665372609404585e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.27845758269541e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.77066738414578e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.216584344860166e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.770663018571212e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0004634776851162,285.41265869140625,294.1499938964844,286.45001220703125,282.7735900878906,287.4469909667969,286.45001220703125,285.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.5331729481290495e-09,0.0009886133484542,-0.0109285339713096,0.0,0.0,0.0,-0.0070601031184196,60.0,0.6034474968910217,-0.0,-6.663714913202058e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,9.277297795051707e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.76944575086236e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,7.215682126116008e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,9.769442112883552e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0004634197684936,285.4132995605469,294.1499938964844,286.45001220703125,282.76861572265625,287.43829345703125,286.45001220703125,285.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,0.6032189130783081,-0.0,-6.662047979943965e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.276135097024962e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.768221207195892e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,7.214777724584565e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.768216841621324e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.000463361677248,285.4139709472656,294.1499938964844,286.45001220703125,282.7635803222656,287.4296264648437,286.45001220703125,285.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883702732622,4.5042209961820845e-09,0.00098836584948,-0.0108526796102523,0.0,0.0,0.0,-0.0070457505062222,60.0,0.6029901504516602,-0.0,-6.660377493972193e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.274966578232124e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.766990842763336e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,7.213868957478553e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,9.766987204784527e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0004633033240679,285.41461181640625,294.1499938964844,286.45001220703125,282.7585144042969,287.42108154296875,286.45001220703125,285.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,0.6027612686157227,-0.0,-6.658699192030326e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.273795876652002e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.76575756794773e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,7.212958007585257e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.765753202373162e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004632448253687,285.415283203125,294.1499938964844,286.45001220703125,282.7533874511719,287.4125671386719,286.45001220703125,285.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881209116429,4.475062542752539e-09,0.0009881164878606,-0.0107762841507792,0.0,0.0,0.0,-0.0070312954485416,60.0,0.6025322675704956,-0.0,-6.657016626832046e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,9.272620809497312e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.76452065515332e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,7.212044874904677e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,9.764516289578752e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0004631861520465,285.4159240722656,294.1499938964844,286.45001220703125,282.74822998046875,287.4041748046875,286.45001220703125,285.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,0.6023032665252686,-0.0,-6.655329798377353e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.27144501474686e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,9.763282287167384e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,7.211129559436813e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.763277921592815e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0004631273914128,285.41656494140625,294.1499938964844,286.45001220703125,282.7430419921875,287.39581298828125,286.45001220703125,285.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878703858703,4.445761536686632e-09,0.0009878659620881,-0.0106995152309536,0.0,0.0,0.0,-0.0070167696103453,60.0,0.602074146270752,-0.0,-6.65364083829445e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.270267037209123e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.762041736394168e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.210213516373187e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.76203809841536e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0004630685725715,285.4172058105469,294.1499938964844,286.45001220703125,282.73779296875,287.3876037597656,286.45001220703125,285.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610571965575,0.0,0.0,0.0,-0.0070094927214086,60.0,0.6018452048301697,-0.0,-6.651949746583341e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,9.269087604479864e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.760800458025189e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,7.2092967457138e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,9.76079609245062e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0004630096664186,285.4178771972656,294.1499938964844,286.45001220703125,282.7325134277344,287.37939453125,286.45001220703125,285.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.6016161441802979,-0.0,-6.65025723378676e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.267908899346368e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,9.759558452060446e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.208379247458652e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.75955481408164e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0004629507893696,285.41851806640625,294.1499938964844,286.45001220703125,282.7272033691406,287.37127685546875,286.45001220703125,285.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840545147657,0.0,0.0,0.0,-0.00699492264539,60.0,0.6013872623443604,-0.0,-6.64856472099018e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.26673092180863e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.758317901287228e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.207463204395026e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.75831353571266e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0004628919123206,285.4191589355469,294.1499938964844,286.45001220703125,282.72186279296875,287.3632202148437,286.45001220703125,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387007646045049e-09,0.0009873635135591,-0.010545577853918,0.0,0.0,0.0,-0.0069876424968242,60.0,0.6011584997177124,-0.0,-6.646873629279072e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.265523840440436e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.75704679149203e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.206524605862796e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.757043153513224e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0004628316382877,285.4197998046875,294.1499938964844,286.45001220703125,282.7164611816406,287.35528564453125,286.45001220703125,285.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.371967676775057e-09,0.0009872348746284,-0.0105061726644635,0.0,0.0,0.0,-0.0069801863282918,60.0,0.6009828448295593,-0.0,-6.645142036632026e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.264377149520442e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.755838982528076e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,7.205632573459297e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.755835344549268e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0004627743619494,285.4204406738281,294.1499938964844,286.45001220703125,282.7110595703125,287.34735107421875,286.45001220703125,285.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871169459074,4.357671556931564e-09,0.0009871126385405,-0.010468715801835,0.0,0.0,0.0,-0.006973098963499,60.0,0.6007324457168579,-0.0,-6.643496419656003e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.263140964321792e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.754537313710898e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.204670691862702e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.754533675732092e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0004627126036211,285.42108154296875,294.1499938964844,286.45001220703125,282.70562744140625,287.33953857421875,286.4500427246094,285.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869852801784,4.3422652140634455e-09,0.0009869809728115,-0.0104283513501286,0.0,0.0,0.0,-0.0069654621183872,60.0,0.6005885601043701,-0.0,-6.641722904987546e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
