time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279660,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.261856757802887e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.753185440786184e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,7.203672430478036e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.753181802807376e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004626484878826,285.4217224121094,294.1499938964844,286.450439453125,282.7000427246094,287.331787109375,286.4501037597656,285.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868481429293,4.326263791654128e-09,0.0009868438355624,-0.0103864260017871,0.0,0.0,0.0,-0.0069575277157127,60.0,0.6005167961120605,-0.0,-6.639881178216457e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.260382648790257e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,9.751633479027078e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,7.202525739558041e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.751629113452508e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0004625748551916,285.42236328125,294.1499938964844,286.4516906738281,282.6942138671875,287.3240661621094,286.4502258300781,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866914479061,4.3078927092210514e-09,0.0009866871405392,-0.0103382924571633,0.0,0.0,0.0,-0.0069484221749007,60.0,0.6006824970245361,-0.0,-6.63776731357757e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,9.258642967324704e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,9.749800665304063e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,7.201172411441803e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.749797027325258e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0004624879511538,285.4230041503906,294.1499938964844,286.45379638671875,282.6881103515625,287.3164978027344,286.4505310058594,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865058818832,4.286210053550121e-09,0.0009865015745162,-0.0102814836427569,0.0,0.0,0.0,-0.0069376728497445,60.0,0.6013351082801819,-0.0,-6.635272598032317e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.256663906853646e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.747716831043364e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,7.199632818810642e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.747713193064556e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.0004623890854418,285.42364501953125,294.1499938964844,286.4566650390625,282.6817932128906,287.3090209960937,286.4511108398437,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862950537353,4.261547115191888e-09,0.0009862907463684,-0.0102168647572398,0.0,0.0,0.0,-0.006925446446985,60.0,0.6026099920272827,-0.0,-6.632435400888427e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.254580800188704e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.745523129822686e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,7.198012463049963e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.74551949184388e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0004622850101441,285.4242553710937,294.1499938964844,286.4602966308594,282.6752624511719,287.3016052246094,286.45184326171875,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860729333013,4.235586992251683e-09,0.0009860687423497,-0.0101488474756479,0.0,0.0,0.0,-0.0069125765003263,60.0,0.6041678190231323,-0.0,-6.629449700312763e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.252298332285136e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,9.743119881022722e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.196237856987864e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.743116243043914e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.000462171039544,285.4248962402344,294.1499938964844,286.4646911621094,282.66851806640625,287.2943115234375,286.4528503417969,285.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985829741694,4.207151071966564e-09,0.0009858255507424,-0.0100743435323238,0.0,0.0,0.0,-0.006898480001837,60.0,0.6062480807304382,-0.0,-6.62618049318553e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.249874710803851e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.740567475091666e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,7.194352656370029e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.74056383711286e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0004620499676093,285.425537109375,294.1499938964844,286.4697570800781,282.6615905761719,287.2871398925781,286.4541320800781,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855715325102,4.176946344358612e-09,0.0009855673415586,-0.0099952053278684,0.0,0.0,0.0,-0.0068835061974823,60.0,0.608822226524353,-0.0,-6.62270807083587e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.24732958083041e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.7378870123066e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,7.19237286830321e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.737883374327794e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0004619228420779,285.4261474609375,294.1499938964844,286.4755249023437,282.6545104980469,287.28009033203125,286.4558410644531,285.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.145233489794009e-09,0.0009852962102741,-0.0099121145904064,0.0,0.0,0.0,-0.0068677850067615,60.0,0.6119639873504639,-0.0,-6.619063697144156e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.244700777344406e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.735119238030164e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.190328324213624e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.735115600051358e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0004617915255948,285.4267883300781,294.1499938964844,286.48193359375,282.6472473144531,287.2731628417969,286.45782470703125,285.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985020189546,4.112479246032308e-09,0.0009850159985944,-0.0098262950778007,0.0,0.0,0.0,-0.0068515469320118,60.0,0.6154270172119141,-0.0,-6.615300662815572e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.24202031455934e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,9.732296166475862e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.188243034761399e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.732292528497057e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004616576188709,285.42742919921875,294.1499938964844,286.4889831542969,282.6398620605469,287.266357421875,286.460205078125,285.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079072191132127e-09,0.00098473043181,-0.0097387665882706,0.0,0.0,0.0,-0.00683498615399,60.0,0.6194088459014893,-0.0,-6.611463732042466e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.239276550943032e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.729407611303031e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.18610972398892e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.729403245728464e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004615205980371,285.42803955078125,294.1499938964844,286.49664306640625,282.6323547363281,287.2596740722656,286.462890625,285.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844421874731,4.044890200560758e-09,0.0009844381129369,-0.0096492050215601,0.0,0.0,0.0,-0.0068180402740836,60.0,0.6237242221832275,-0.0,-6.607539404512863e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.236569167114794e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,9.726556163514032e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,7.184004061855376e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.726552525535226e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.000461385352537,285.4286499023437,294.1499938964844,286.5048522949219,282.6247253417969,287.2531433105469,286.46600341796875,285.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.011155407823708e-09,0.0009841496357694,-0.0095608169212937,0.0,0.0,0.0,-0.0068013165146112,60.0,0.6285256743431091,-0.0,-6.603666946602972e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.233838500222193e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.723680705064908e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,7.181880209827796e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.7236770670861e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0004612489428836,285.4292907714844,294.1499938964844,286.5136413574219,282.61700439453125,287.2467041015625,286.46942138671875,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838626720011,3.977129292564996e-09,0.0009838587138801,-0.0094716642051935,0.0,0.0,0.0,-0.0067844484001398,60.0,0.6336290240287781,-0.0,-6.599761803727233e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.231208969140424e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.72091147559695e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.179834210546687e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.720907837618142e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.000461117568193,285.4299011230469,294.1499938964844,286.5229187011719,282.60919189453125,287.24041748046875,286.47320556640625,285.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.944356841145691e-09,0.0009835783857852,-0.0093857971951365,0.0,0.0,0.0,-0.0067682010121643,60.0,0.6391081213951111,-0.0,-6.596002322112329e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,9.228647104464471e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,9.71821355051361e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,7.177842053351924e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.718209912534805e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.0004609896277543,285.4305419921875,294.1499938964844,286.53271484375,282.6013488769531,287.2342834472656,286.4773864746094,285.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833093499764,3.912435708741668e-09,0.0009833055082708,-0.0093021597713232,0.0,0.0,0.0,-0.006752376910299,60.0,0.6449698209762573,-0.0,-6.59234160593769e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.226229303749278e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.715666965348646e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.175961218308657e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.71566332736984e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.000460868817754,285.43115234375,294.1499938964844,286.5429382324219,282.5934143066406,287.2283020019531,286.4819641113281,285.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.882305144031761e-09,0.0009830477647483,-0.0092232134193182,0.0,0.0,0.0,-0.006737439893186,60.0,0.651174008846283,-0.0,-6.588886947156426e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.223977394867688e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.713295730762184e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.174209895310923e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.713292092783377e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0004607563605532,285.4317626953125,294.1499938964844,286.5536499023437,282.5854797363281,287.2224426269531,286.4869079589844,285.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828116744756,3.8542471436642245e-09,0.00098280783277,-0.0091496976092457,0.0,0.0,0.0,-0.0067235301248729,60.0,0.6577011346817017,-0.0,-6.585670320191639e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.22197286854498e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.71118570305407e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,7.172650657594204e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.711182065075263e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0004606562433764,285.432373046875,294.1499938964844,286.56475830078125,282.5775146484375,287.2167663574219,286.49224853515625,285.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825980523601,3.829272010591467e-09,0.0009825942106544,-0.0090842591598629,0.0,0.0,0.0,-0.0067111481912434,60.0,0.6645455360412598,-0.0,-6.582808254051997e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.220099309459329e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.709212463349104e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,7.171194010879844e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.709208825370295e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0004605626745615,285.4329833984375,294.1499938964844,286.57623291015625,282.5695495605469,287.2112121582031,286.4979248046875,285.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823985164985,3.8059275730972786e-09,0.0009823946747928,-0.0090230926871299,0.0,0.0,0.0,-0.0066995760425925,60.0,0.6716538667678833,-0.0,-6.580133771194596e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.218531340593472e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.707561548566446e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.169973832787946e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.70755791058764e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0004604843270499,285.4336242675781,294.1499938964844,286.5881042480469,282.56158447265625,287.2057800292969,286.50390625,285.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822311112657,3.786384539239407e-09,0.0009822273859754,-0.008971887640655,0.0,0.0,0.0,-0.0066898865625262,60.0,0.6790002584457397,-0.0,-6.577894851034216e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.21726823435165e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.706230775918812e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,7.16899085091427e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.706227137940004e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0004604212299454,285.4342346191406,294.1499938964844,286.60028076171875,282.5536804199219,287.2005310058594,286.5103759765625,285.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982096651569,3.770638468125753e-09,0.0009820929262787,-0.0089306300505995,0.0,0.0,0.0,-0.0066820816136896,60.0,0.6866868138313293,-0.0,-6.576091493570857e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.21633909456432e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,9.705252159619704e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.168268348323181e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.705248521640895e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0004603748093359,285.4348449707031,294.1499938964844,286.6127624511719,282.5457763671875,287.1954345703125,286.5171813964844,285.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819974657148,3.759057953800493e-09,0.0009819937404245,-0.0089002875611186,0.0,0.0,0.0,-0.0066763395443558,60.0,0.6945930123329163,-0.0,-6.574764910283194e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.215686441166326e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.704565309220924e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.167761214077473e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.70456239883788e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004603422421496,285.4354553222656,294.1499938964844,286.62554931640625,282.5379638671875,287.1905212402344,286.5243835449219,285.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981928082183,3.750928900814188e-09,0.0009819243568927,-0.0088789872825145,0.0,0.0,0.0,-0.006672310642898,60.0,0.7027332782745361,-0.0,-6.573834099299347e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.21541140996851e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.70427572610788e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,7.167547300923616e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.704272088129072e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0004603285051416,285.43603515625,294.1499938964844,286.6385803222656,282.5302429199219,287.1856994628906,286.5318603515625,285.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747494314865207e-09,0.0009818946709856,-0.0088699888437986,0.0,0.0,0.0,-0.0066706063225865,60.0,0.7110468745231628,-0.0,-6.573441169166473e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.215531463269144e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,9.704401600174606e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,7.167640433181077e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.70439868979156e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0004603344714269,285.4366455078125,294.1499938964844,286.6518249511719,282.5226135253906,287.1810913085937,286.53985595703125,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819113183766,3.748982457807415e-09,0.0009819075930863,-0.0088738873600959,0.0,0.0,0.0,-0.0066713448613882,60.0,0.7196176648139954,-0.0,-6.573610988880318e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,9.216014586854726e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,9.7049109172076e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,7.16801660018973e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,9.704907279228792e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0004603586276061,285.437255859375,294.1499938964844,286.665283203125,282.5151062011719,287.1766357421875,286.5482177734375,285.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819628903642,3.754999866600883e-09,0.0009819590486586,-0.0088896546512842,0.0,0.0,0.0,-0.0066743283532559,60.0,0.7283565998077393,-0.0,-6.574300215334007e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,9.216884791385382e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.705826960271224e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,7.16869326424785e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,9.705823322292416e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.000460402079625,285.4378662109375,294.1499938964844,286.67889404296875,282.5077209472656,287.1723327636719,286.55694580078125,285.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982055440545,3.765834755142805e-09,0.0009820517152547,-0.0089180441573262,0.0,0.0,0.0,-0.006679699756205,60.0,0.7372556924819946,-0.0,-6.575540822950643e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.21814062166959e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,9.707149729365484e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.169669697759673e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.707146818982436e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0004604648565873,285.4384765625,294.1499938964844,286.6926574707031,282.50048828125,287.16815185546875,286.5659484863281,285.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821890853345,3.781481350273452e-09,0.0009821852436289,-0.0089590400457382,0.0,0.0,0.0,-0.0066874548792839,60.0,0.7462712526321411,-0.0,-6.577333522272967e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.219779894920066e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.708875586511569e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.170944445533678e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.70887194853276e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0004605466965585,285.4390563964844,294.1499938964844,286.70654296875,282.4934387207031,287.1641845703125,286.5754699707031,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823638247326,3.8018934667150014e-09,0.0009823599830269,-0.0090125231072306,0.0,0.0,0.0,-0.0066975750960409,60.0,0.7554594278335571,-0.0,-6.579671207873616e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.221780783263966e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.710982703836636e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.172500772867352e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.710979793453588e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0004606466682162,285.4396667480469,294.1499938964844,286.7205505371094,282.4865417480469,287.1603088378906,286.585205078125,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825767483562,3.8268206381530945e-09,0.0009825729066506,-0.0090778367593884,0.0,0.0,0.0,-0.0067099314182996,60.0,0.7647315859794617,-0.0,-6.582527589671372e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.224169480148704e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,9.713498002383858e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,7.174358324846253e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.713494364405052e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0004607659648172,285.4402770996094,294.1499938964844,286.7345886230469,282.4798889160156,287.1566467285156,286.5954895019531,285.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.8565715065885806e-09,0.0009828275069594,-0.0091557884588837,0.0,0.0,0.0,-0.0067246812395751,60.0,0.77413409948349,-0.0,-6.585936773717549e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.22688632272184e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,9.716359636513516e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,7.176471990533173e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.716355998534708e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0004609017050825,285.4408569335937,294.1499938964844,286.7486572265625,282.47344970703125,287.153076171875,286.6059875488281,285.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831206407397,3.890422206609401e-09,0.0009831167990341,-0.0092444820329546,0.0,0.0,0.0,-0.0067414618097245,60.0,0.7835897207260132,-0.0,-6.58981775814027e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.229931310983376e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.719565423438326e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,7.17884031473659e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.71956251305528e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004610538017004,285.44146728515625,294.1499938964844,286.76275634765625,282.4672546386719,287.14971923828125,286.6169738769531,285.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983445206657,3.928351421933485e-09,0.0009834412485361,-0.0093438616022467,0.0,0.0,0.0,-0.0067602656781673,60.0,0.7931287288665771,-0.0,-6.594166990225858e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.233252058038488e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.723062248667702e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,7.181422552093863e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.723059338284656e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.000461219693534,285.4420471191406,294.1499938964844,286.77685546875,282.4613342285156,287.1464538574219,286.6282043457031,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837987599894,3.969719220009438e-09,0.0009837948018684,-0.0094522489234805,0.0,0.0,0.0,-0.0067807724699378,60.0,0.8026909232139587,-0.0,-6.598911994615264e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.236891492037104e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,9.726895223138854e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,7.184253627201542e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.726892312755808e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0004614015051629,285.4426574707031,294.1499938964844,286.7908935546875,282.4556884765625,287.1434020996094,286.639892578125,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841866558417,4.015061172424339e-09,0.0009841826977208,-0.0095710512250661,0.0,0.0,0.0,-0.0068032508715987,60.0,0.8122925758361816,-0.0,-6.604115299069235e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.240752115147188e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,9.730960300657898e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.187256414908916e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.730957390274853e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0004615943471435,285.4432373046875,294.1499938964844,286.80487060546875,282.45037841796875,287.1405029296875,286.6518859863281,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845979511737,4.0631507047805834e-09,0.0009845939930528,-0.0096970507875084,0.0,0.0,0.0,-0.006827091332525,60.0,0.8218932151794434,-0.0,-6.609635505583358e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.244823741028084e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.735248022479936e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,7.190422911662608e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.73524438450113e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0004617977247107,285.44384765625,294.1499938964844,286.8187255859375,282.4453430175781,287.1377258300781,286.6642150878906,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850317146629,4.1138719097943985e-09,0.0009850276401266,-0.0098299449309706,0.0,0.0,0.0,-0.006852236110717,60.0,0.8314747214317322,-0.0,-6.615461245473854e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,9.249050344806165e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.739698725752532e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,7.193710189312696e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,9.739695087773724e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004620088438969,285.4444274902344,294.1499938964844,286.8324890136719,282.4407043457031,287.1350402832031,286.6766967773437,285.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854818927124,4.16652579104948e-09,0.0009854777017608,-0.009967902675271,0.0,0.0,0.0,-0.0068783378228545,60.0,0.8410177230834961,-0.0,-6.621510806326114e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.253463213099168e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.744345879880711e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,7.197142258519307e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.744342241901904e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0004622292763087,285.44500732421875,294.1499938964844,286.8460998535156,282.4364013671875,287.132568359375,286.6895446777344,285.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859520941972,4.221500926604449e-09,0.0009859479032456,-0.0101119419559836,0.0,0.0,0.0,-0.006905592046678,60.0,0.850500762462616,-0.0,-6.627830373417964e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
