time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282000,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,9.257945930585264e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.749066521180794e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.200629625003785e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.749063610797748e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0004624532302841,285.44561767578125,294.1499938964844,286.8595275878906,282.4324951171875,287.1302185058594,286.7025756835937,285.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.277349585635193e-09,0.0009864254388958,-0.0102582685649394,0.0,0.0,0.0,-0.0069332784041762,60.0,0.8598864674568176,-0.0,-6.634253679749237e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,9.262541425414383e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.753905032994226e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,7.204203575383872e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.75390212261118e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004626827721949,285.4461975097656,294.1499938964844,286.87274169921875,282.4289855957031,287.1280212402344,286.7158508300781,285.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986919272691,4.334595793409335e-09,0.0009869149653241,-0.0104082571342587,0.0,0.0,0.0,-0.0069616576656699,60.0,0.8691986203193665,-0.0,-6.640840410909733e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.267121640732512e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.758728265296668e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,7.207765156636015e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.758725354913622e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0004629115574061,285.44677734375,294.1499938964844,286.8857421875,282.4259338378906,287.1259765625,286.729248046875,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.391651931001661e-09,0.0009874028619378,-0.010557746514678,0.0,0.0,0.0,-0.0069899433292448,60.0,0.8783239722251892,-0.0,-6.647408667959098e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.271778253605588e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.763632260728627e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.211387128336355e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.76362862274982e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004631441552191,285.4473571777344,294.1499938964844,286.89849853515625,282.42333984375,287.1240234375,286.7428283691406,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879033314064,4.449663304484375e-09,0.0009878987912088,-0.0107097383588552,0.0,0.0,0.0,-0.0070187011733651,60.0,0.8873975872993469,-0.0,-6.654090611846186e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.276381024392322e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.768479503691196e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.214967627078295e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.768476593308152e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004633741045836,285.4479675292969,294.1499938964844,286.91094970703125,282.42120361328125,287.1221618652344,286.7564392089844,285.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883939055725,4.507009432330733e-09,0.000988389365375,-0.0108599858358502,0.0,0.0,0.0,-0.0070471311919391,60.0,0.8963332772254944,-0.0,-6.660698659288755e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,9.280927770305424e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.773267083801328e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.218503742478788e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,9.773264173418283e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0004636012308765,285.44854736328125,294.1499938964844,286.923095703125,282.4195556640625,287.1204528808594,286.7701416015625,285.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888781933113,4.563652566957899e-09,0.0009888736531138,-0.0110083911567926,0.0,0.0,0.0,-0.007075211033225,60.0,0.905021607875824,-0.0,-6.667229257573126e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.285387204727158e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.777962986845524e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.221972191473469e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,9.777960076462476e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.000463823962491,285.4491271972656,294.1499938964844,286.9349060058594,282.4184265136719,287.118896484375,286.78387451171875,285.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893532842397,4.619202798039623e-09,0.0009893486276268,-0.0111539317294955,0.0,0.0,0.0,-0.0071027497760951,60.0,0.9135060906410216,-0.0,-6.673636931964212e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.289733861805872e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.782540291780606e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.225352601381019e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.78253738139756e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.00046404110617,285.44970703125,294.1499938964844,286.9463806152344,282.4178466796875,287.117431640625,286.79754638671875,285.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898163843899,4.6733532599319005e-09,0.0009898117277771,-0.0112958056852221,0.0,0.0,0.0,-0.0071295946836471,60.0,0.921765685081482,-0.0,-6.679886155325222e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.29394518607296e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.786974987946452e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,7.228628237498924e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.786972077563404e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0004642514686565,285.4502868652344,294.1499938964844,286.9574279785156,282.4178161621094,287.1159973144531,286.8111572265625,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902651654556,4.7258219559864764e-09,0.0009902605088427,-0.0114332707598805,0.0,0.0,0.0,-0.0071556060574948,60.0,0.929835081100464,-0.0,-6.685944242690314e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,9.297994256485254e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.791238699108362e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,7.231777271954343e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,9.791235788725317e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0004644537111744,285.45086669921875,294.1499938964844,286.96807861328125,282.4183959960937,287.11474609375,286.8246765136719,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906963678076,4.776256723459937e-09,0.0009906915947794,-0.0115654077380895,0.0,0.0,0.0,-0.0071806078776717,60.0,0.9375574588775636,-0.0,-6.691769272038074e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.301888349000365e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,9.795339428819716e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,7.234806253109127e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.79533651843667e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0004646482411772,285.4514465332031,294.1499938964844,286.978271484375,282.4195556640625,287.1135559082031,286.8380432128906,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911115048453,4.824772137368427e-09,0.0009911066154018,-0.011692514643073,0.0,0.0,0.0,-0.0072046602144837,60.0,0.9450810551643372,-0.0,-6.697376164765957e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,9.305532148573548e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,9.799176041269676e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,7.237640238599852e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,9.799173130886628e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004648302565328,285.4520263671875,294.1499938964844,286.9880065917969,282.4213562011719,287.11248779296875,286.8511657714844,285.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914995171129,4.8701607191503635e-09,0.0009914946276694,-0.0118114305660128,0.0,0.0,0.0,-0.0072271605022251,60.0,0.9521723985671996,-0.0,-6.702622812326808e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,9.308998414780945e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.802826389204712e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,7.240335980895907e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,9.802823478821664e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.000465003424324,285.4526062011719,294.1499938964844,286.9972229003906,282.4237976074219,287.1114807128906,286.8641662597656,285.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918690193444,4.913345286183812e-09,0.0009918640134856,-0.0119245704263448,0.0,0.0,0.0,-0.0072485697455704,60.0,0.9590404629707336,-0.0,-6.707617217216466e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.312199108535424e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.8061966127716e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.24282581359148e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.806193702388556e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0004651632916647,285.45318603515625,294.1499938964844,287.0059509277344,282.4269104003906,287.110595703125,286.87677001953125,285.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.953216059533361e-09,0.0009922048775479,-0.0120290284976363,0.0,0.0,0.0,-0.0072683347389101,60.0,0.9654462337493896,-0.0,-6.71223006065702e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.315217903349549e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.809376206249e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.245173765113577e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.809373295865952e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0004653141077142,285.4537353515625,294.1499938964844,287.0140991210937,282.43072509765625,287.1097412109375,286.8891906738281,285.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925316553562,4.990828195161612e-09,0.0009925266494974,-0.012127568013966,0.0,0.0,0.0,-0.0072869816794991,60.0,0.971622347831726,-0.0,-6.716582845456287e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.317877993453294e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,9.81217744993046e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.24724231986329e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.812174539547414e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0004654469667002,285.4543151855469,294.1499938964844,287.0216979980469,282.4352722167969,287.1089782714844,286.90106201171875,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928148938342,5.023963467465364e-09,0.0009928098879754,-0.0122143793851137,0.0,0.0,0.0,-0.0073034078814089,60.0,0.9772229194641112,-0.0,-6.72041835514392e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.32032344280742e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.81475241133012e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,7.249144982779399e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.814749500947072e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004655691445805,285.45489501953125,294.1499938964844,287.0286560058594,282.4405212402344,287.1083068847656,286.9126281738281,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930753149092,5.054427099082659e-09,0.0009930703090503,-0.0122941900044679,0.0,0.0,0.0,-0.0073185092769563,60.0,0.982482373714447,-0.0,-6.723946199826969e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.322478581452742e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.817021782509984e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.250820635817945e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.817018872126936e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,0.0004656767705455,285.4554443359375,294.1499938964844,287.0350036621094,282.446533203125,287.1076965332031,286.9237365722656,285.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933048859238,5.0812714036396756e-09,0.000993299880065,-0.0123645197600126,0.0,0.0,0.0,-0.0073318174108862,60.0,0.9873056411743164,-0.0,-6.727055534838655e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.324352140538394e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,9.818994294619188e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,7.252278010128066e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.818992111831903e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0004657703684642,285.4560241699219,294.1499938964844,287.04071044921875,282.4533386230469,287.10711669921875,286.9344482421875,285.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935047710314,5.1046078475280865e-09,0.0009934996487572,-0.0124256582930684,0.0,0.0,0.0,-0.007343387696892,60.0,0.9917234778404236,-0.0,-6.729758439405489e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.325905557489024e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,9.820630657486618e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,7.253486546687782e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.820628474699332e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004658479883801,285.45660400390625,294.1499938964844,287.04571533203125,282.4609375,287.1065979003906,286.9446105957031,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936700807884,5.123964363917821e-09,0.0009936649585142,-0.0124763688072562,0.0,0.0,0.0,-0.0073529821820557,60.0,0.9956018924713136,-0.0,-6.732001622822281e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.327159932581708e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.821951243793592e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,7.254461525008082e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.821949061006308e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.000465910648927,285.4571533203125,294.1499938964844,287.04998779296875,282.4693298339844,287.1061096191406,286.95428466796875,285.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938039584085,5.139584757785087e-09,0.000993798719719,-0.0125172920525074,0.0,0.0,0.0,-0.0073607270605862,60.0,0.998984694480896,-0.0,-6.733812085712998e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,9.32805924094282e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.82289857347496e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.255161472130567e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,9.822895663091912e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0004659555561374,285.4577331542969,294.1499938964844,287.052978515625,282.4776306152344,287.1056213378906,286.9632568359375,285.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938994189724,5.150783799479086e-09,0.0009938942966982,-0.012546632438898,0.0,0.0,0.0,-0.0073662777431309,60.0,1.0015921592712402,-0.0,-6.735109536748497e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.32860202738084e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.823469736147672e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,7.255582750076428e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.823466825764626e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0004659826518036,285.4582824707031,294.1499938964844,287.0540466308594,282.4848327636719,287.1051940917969,286.9715576171875,285.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993957510218,5.157539728628535e-09,0.0009939523879438,-0.012564331293106,0.0,0.0,0.0,-0.0073696286417543,60.0,1.0032788515090942,-0.0,-6.735892554843306e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,9.328767919214442e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,9.823644359130412e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,7.25571226212196e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,9.823642176343128e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004659909463953,285.4588623046875,294.1499938964844,287.0533142089844,282.49102783203125,287.1047058105469,286.9788513183594,285.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939749725162,5.159604299365128e-09,0.0009939697338268,-0.012569741345942,0.0,0.0,0.0,-0.00737065076828,60.0,1.0037548542022705,-0.0,-6.736132007745256e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.328596934210508e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.823464642977342e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,7.255579839693382e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.823462460190058e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0004659824480768,285.4594116210937,294.1499938964844,287.05078125,282.4962158203125,287.1042175292969,286.9853515625,285.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939570445567,5.157474891603897e-09,0.0009939518058672,-0.0125641617923974,0.0,0.0,0.0,-0.0073695965111255,60.0,1.0031938552856443,-0.0,-6.735885449415946e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.32806360651739e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.822902939049528e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.255164382513613e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.82290002866648e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0004659557598643,285.4599609375,294.1499938964844,287.04656982421875,282.5004577636719,287.10369873046875,286.9906616210937,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938998846337,5.150818882526664e-09,0.0009938946459442,-0.0125467246398329,0.0,0.0,0.0,-0.0073662959039211,60.0,1.001323103904724,-0.0,-6.73511380000491e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,9.327195584774016e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.821989078773186e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.254489173647016e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,9.82198616839014e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0004659124242607,285.4605407714844,294.1499938964844,287.04071044921875,282.5037536621094,287.1031188964844,286.9949645996094,285.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938073344528,5.140003977999186e-09,0.0009938022121787,-0.0125183910131454,0.0,0.0,0.0,-0.007360934279859,60.0,0.9983385801315308,-0.0,-6.73386040261903e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,9.325979044660926e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,9.820707782637328e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.253543299157172e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,9.820705599850044e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0004658516554627,285.4610900878906,294.1499938964844,287.03326416015625,282.50616455078125,287.1024780273437,286.99810791015625,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936777641996,5.124845436910164e-09,0.0009936726419255,-0.0124786775559186,0.0,0.0,0.0,-0.0073534199036657,60.0,0.9942145347595216,-0.0,-6.73210394097623e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,9.324425627710298e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.819071419769898e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.252334762597457e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,9.819069236982614e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0004657740646507,285.4616394042969,294.1499938964844,287.0242919921875,282.5076904296875,287.1017761230469,287.000244140625,285.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935124544426,5.105482703271491e-09,0.0009935073321685,-0.0124279502779245,0.0,0.0,0.0,-0.007343822158873,60.0,0.9890850782394408,-0.0,-6.7298600470167e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,9.32251787162386e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.817063255468383e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,7.250851194839925e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,9.817060345085338e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0004656787787098,285.4621887207031,294.1499938964844,287.01385498046875,282.5084228515625,287.1009826660156,287.0010681152344,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933089604601,5.0817159369387355e-09,0.0009933038381859,-0.0123656839132308,0.0,0.0,0.0,-0.007332039065659,60.0,0.9827516674995422,-0.0,-6.72710669391563e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.32028124225326e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.814708027988672e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,7.249111513374373e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.814705117605628e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004655670491047,285.4627380371094,294.1499938964844,287.00201416015625,282.5083312988281,287.1000671386719,287.0008850097656,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053847118574595e-09,0.0009930658852681,-0.0122926710173487,0.0,0.0,0.0,-0.0073182242922484,60.0,0.9754946827888488,-0.0,-6.723878698267073e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.317701915279032e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.811991185415536e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,7.247104804264382e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.811989002628252e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0004654382064472,285.4633178710937,294.1499938964844,286.98883056640625,282.50750732421875,287.0990600585937,286.9993591308594,285.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927958017215,5.0217030533872276e-09,0.0009927907958626,-0.0122084571048617,0.0,0.0,0.0,-0.0073022879660129,60.0,0.9671358466148376,-0.0,-6.72015687541716e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,9.314808994531631e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.808944741962478e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,7.244855078170076e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.808942559175192e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004652936768252,285.4638671875,294.1499938964844,286.974365234375,282.50592041015625,287.0979309082031,286.996826171875,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.985655444045278e-09,0.0009924827609211,-0.0121140163391828,0.0,0.0,0.0,-0.007284419145435,60.0,0.9579268097877502,-0.0,-6.715983857930041e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.311597386840732e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.805562876863404e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,7.242357241921127e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.80556069407612e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0004651332856155,285.4643859863281,294.1499938964844,286.95867919921875,282.503662109375,287.0966491699219,286.99298095703125,285.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921453893184,4.945640785791738e-09,0.0009921403834596,-0.0120091820135712,0.0,0.0,0.0,-0.0072645810432732,60.0,0.9477092027664183,-0.0,-6.711353250921094e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.308115113526584e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,9.801896521821618e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.239649130497128e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.801893611438572e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0004649593320209,285.4649353027344,294.1499938964844,286.9418334960937,282.5007629394531,287.0952453613281,286.9881896972656,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.9022550463462275e-09,0.0009917696006596,-0.011895515024662,0.0,0.0,0.0,-0.0072430740110576,60.0,0.936725914478302,-0.0,-6.706334687578419e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.304364357376473e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,9.797946404432878e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.23673147149384e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.797944221645594e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0004647719906643,285.4654846191406,294.1499938964844,286.92388916015625,282.4971923828125,287.0936889648437,286.98211669921875,285.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913747198879,4.855522650615285e-09,0.0009913698304444,-0.0117730796337127,0.0,0.0,0.0,-0.0072199059650301,60.0,0.9248242974281312,-0.0,-6.700930299530229e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.300406964030115e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.793778735911474e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,7.23365374142304e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.79377655312419e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.000464574288344,285.4660339355469,294.1499938964844,286.9048767089844,282.4930725097656,287.09197998046875,286.9749755859375,285.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909530635923,4.806213205199583e-09,0.0009909481741487,-0.0116438921540975,0.0,0.0,0.0,-0.0071954610757529,60.0,0.9121724367141724,-0.0,-6.695231036246696e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.296285861637445e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.789439354790376e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,7.230447954498231e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.78943717200309e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.000464368466055,285.4665832519531,294.1499938964844,286.8848876953125,282.4883728027344,287.090087890625,286.9668273925781,285.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905139449983,4.754867610756719e-09,0.0009905091719701,-0.0115093691274523,0.0,0.0,0.0,-0.0071700070984661,60.0,0.8988049626350403,-0.0,-6.689298714945835e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.29210364120081e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,9.78503521764651e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,7.227195601444691e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.785033034859224e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0004641595296561,285.4671325683594,294.1499938964844,286.8639831542969,282.483154296875,287.0881042480469,286.9581604003906,285.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990068539977,4.702756850605283e-09,0.0009900637669488,-0.011372840963304,0.0,0.0,0.0,-0.0071441745385527,60.0,0.8850109577178955,-0.0,-6.683280417973948e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
