time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284340,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,9.287802822655068e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.780506661627442e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.22385011613369e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.780503751244396e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0004639447142835,285.4676513671875,294.1499938964844,286.8422241210937,282.4774475097656,287.0859069824219,286.9481201171875,285.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989610212855,4.6491726024555655e-09,0.0009896055562421,-0.0112324515357613,0.0,0.0,0.0,-0.007117610424757,60.0,0.8703001737594604,-0.0,-6.677095143459155e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.2835929535795e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.776072693057358e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.220575207611546e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.776070510270074e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0004637344100046,285.4682006835937,294.1499938964844,286.81964111328125,282.4712829589844,287.0835266113281,286.9374389648437,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891615482047,4.596712788185186e-09,0.0009891568915918,-0.0110950078815221,0.0,0.0,0.0,-0.0070916032418608,60.0,0.8551419973373413,-0.0,-6.671042740435952e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.27943256101571e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.771691838977858e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,7.217339589260519e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.771689656190574e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0004635265795513,285.46875,294.1499938964844,286.7963562011719,282.4646911621094,287.0809631347656,286.9256591796875,285.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887183550745,4.544879139700697e-09,0.0009887138148769,-0.0109592042863368,0.0,0.0,0.0,-0.0070659075863659,60.0,0.8393380641937256,-0.0,-6.665064233857265e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.275512275053188e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.767563460627572e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,7.214290963020176e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.767561277840286e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.00046333076898,285.4692687988281,294.1499938964844,286.7723388671875,282.4577331542969,287.0782775878906,286.913330078125,285.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883004240691,4.496035543866128e-09,0.0009882958838716,-0.0108312331140041,0.0,0.0,0.0,-0.0070416927337646,60.0,0.823171079158783,-0.0,-6.659433893219102e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,9.271862654713914e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.76372029981576e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.211451884359121e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.763718117028476e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0004631484625861,285.4698181152344,294.1499938964844,286.74774169921875,282.4504089355469,287.0753479003906,286.89990234375,285.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879117133095,4.450563029223531e-09,0.0009879072895273,-0.010712094604969,0.0,0.0,0.0,-0.0070191510021686,60.0,0.8064203858375549,-0.0,-6.654194351085607e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.268600115319714e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.760284592630342e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.208914757939056e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.760282409843056e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0004629854811355,285.4703369140625,294.1499938964844,286.7225646972656,282.4427795410156,287.072265625,286.88592529296875,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875637479126,4.409908438418597e-09,0.0009875593241304,-0.0106055792421102,0.0,0.0,0.0,-0.0069989957846701,60.0,0.7893949151039124,-0.0,-6.649511163914212e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.26580250961706e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.75733855739236e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.206738519016653e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.757336374605076e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0004628457536455,285.4708557128906,294.1499938964844,286.6968688964844,282.4348449707031,287.0689392089844,286.87091064453125,285.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872659575194,4.375054096783515e-09,0.0009872615337371,-0.0105142584070563,0.0,0.0,0.0,-0.0069817178882658,60.0,0.7719199657440186,-0.0,-6.645497307999906e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.263554238714278e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.754970960784703e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,7.204990106401965e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.75496877799742e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0004627334419637,285.4714050292969,294.1499938964844,286.6707458496094,282.4266662597656,287.0654296875,286.85516357421875,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870262583717,4.347038728980124e-09,0.0009870219510048,-0.0104408571496605,0.0,0.0,0.0,-0.0069678290747106,60.0,0.7541731595993042,-0.0,-6.642272154522288e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.261933155357838e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.753264021128416e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,7.203729182947427e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.75326111074537e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0004626524460036,285.471923828125,294.1499938964844,286.6442565917969,282.4183044433594,287.0616760253906,286.8386535644531,285.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868534980341,4.326835778556415e-09,0.0009868491906672,-0.0103879244998097,0.0,0.0,0.0,-0.0069578136317431,60.0,0.7361874580383301,-0.0,-6.639947258690881e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.261036029784008e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.752319601830096e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,7.203031418612227e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.752317419042812e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004626076552085,285.4724426269531,294.1499938964844,286.617431640625,282.40972900390625,287.0577697753906,286.8214416503906,285.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867576882243,4.315659829501328e-09,0.0009867533808574,-0.0103586437180638,0.0,0.0,0.0,-0.0069522722624242,60.0,0.718005359172821,-0.0,-6.638661176339157e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,9.260741353500634e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.75200891843997e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.20280222594738e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,9.752006735652684e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0004625929577741,285.4729919433594,294.1499938964844,286.5903625488281,282.40106201171875,287.0536804199219,286.8036193847656,285.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867261396721,4.311985435379029e-09,0.0009867218323051,-0.01034901663661,0.0,0.0,0.0,-0.0069504501298069,60.0,0.6996704936027527,-0.0,-6.638238403411378e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.26138018257916e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,9.75268194451928e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.203299173852429e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.752679761731996e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0004626248555723,285.4735107421875,294.1499938964844,286.5630798339844,282.3922424316406,287.0493469238281,286.7849426269531,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867942426353,4.319942625841122e-09,0.0009867898188531,-0.0103698642924427,0.0,0.0,0.0,-0.0069543942809104,60.0,0.681199848651886,-0.0,-6.639154292997773e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.26285720197484e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.754236816661432e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,7.204447319963947e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.754234633874148e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0004626986337825,285.4740295410156,294.1499938964844,286.53564453125,282.3833923339844,287.0447998046875,286.7653503417969,285.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869516361504,4.338336356823902e-09,0.0009869473287835,-0.0104180565103888,0.0,0.0,0.0,-0.0069635137915611,60.0,0.662627637386322,-0.0,-6.641270999807602e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.265096014132725e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.756594954524188e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.206189184216782e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.756592044141144e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.000462810479803,285.4745483398437,294.1499938964844,286.5081481933594,282.3744812011719,287.0400695800781,286.7450561523437,285.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871899383142,4.366228267826955e-09,0.0009871856309473,-0.0104911355301737,0.0,0.0,0.0,-0.0069773402065038,60.0,0.6440252065658569,-0.0,-6.644481231887768e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.267891437048092e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.759538079379126e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,7.2083632403519e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.759535896591842e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004629501199815,285.4750671386719,294.1499938964844,286.4806213378906,282.3656005859375,287.0351867675781,286.7242431640625,285.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874874958768,4.401050635038928e-09,0.0009874830720946,-0.0105823716148734,0.0,0.0,0.0,-0.006994601804763,60.0,0.6254104971885681,-0.0,-6.648490824545662e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,9.271908493246885e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,9.763768321136013e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,7.211487536551431e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,9.763766138348728e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0004631507617887,285.4755859375,294.1499938964844,286.4531555175781,282.35675048828125,287.02996826171875,286.70220947265625,285.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879156714305,4.4510972685429814e-09,0.0009879111312329,-0.0107134943827986,0.0,0.0,0.0,-0.0070194127038121,60.0,0.6068297028541565,-0.0,-6.654255457760885e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.276209311792628e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.768297604750842e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.214833021862432e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.768295421963558e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0004633656062651,285.4761047363281,294.1499938964844,286.42578125,282.3479919433594,287.0246887207031,286.6798400878906,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883736493065,4.50467840806823e-09,0.000988369109109,-0.0108538782224059,0.0,0.0,0.0,-0.0070459740236401,60.0,0.5882853269577026,-0.0,-6.660430074134639e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.281655366066845e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.77403251454234e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,7.219068356789649e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.774030331755056e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0004636376397684,285.47662353515625,294.1499938964844,286.3985595703125,282.33935546875,287.01910400390625,286.6562805175781,285.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889538632705,4.572521916657024e-09,0.000988949323073,-0.0110316285863518,0.0,0.0,0.0,-0.0070796073414385,60.0,0.569883406162262,-0.0,-6.668252439112622e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.287305874750018e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,9.77998279267922e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.223463035188615e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.779980609891936e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.00046391991782,285.4771423339844,294.1499938964844,286.3715515136719,282.33087158203125,287.0133972167969,286.6324462890625,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895558468997,4.642919382291666e-09,0.0009895511902868,-0.0112160686403512,0.0,0.0,0.0,-0.0071145058609545,60.0,0.5515447854995728,-0.0,-6.67637394258236e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.293946641264483e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,9.786975715542212e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,7.228628237498924e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,9.786973532754928e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0004642516432795,285.4776611328125,294.1499938964844,286.3448181152344,282.32257080078125,287.0074157714844,286.6075439453125,285.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902635356411,4.725652313908313e-09,0.0009902587626129,-0.011432827450335,0.0,0.0,0.0,-0.0071555208414793,60.0,0.5334649085998535,-0.0,-6.68592434749371e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.300738747697324e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.794127981876954e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,7.233911310322583e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.79412579908967e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0004645909066312,285.4781799316406,294.1499938964844,286.3184509277344,282.31451416015625,287.0013732910156,286.58233642578125,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909870568662,4.810268627863934e-09,0.000990982283838,-0.0116545176133513,0.0,0.0,0.0,-0.0071974685415625,60.0,0.5154746770858765,-0.0,-6.695699994452299e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.308292646892367e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,9.80208278633654e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.239786646096036e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.802080603549256e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0004649682668969,285.47869873046875,294.1499938964844,286.29248046875,282.30670166015625,286.9950256347656,286.5563049316406,285.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917919524013,4.904380901393779e-09,0.0009917870629578,-0.0119010852649807,0.0,0.0,0.0,-0.0072441240772604,60.0,0.4978402554988861,-0.0,-6.706580535364992e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,9.316008072346448e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.810207120608538e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.245787128340453e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,9.810204937821254e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0004653536307159,285.4792175292969,294.1499938964844,286.2669677734375,282.2992248535156,286.98858642578125,286.52996826171875,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926139609888,5.0004964613492575e-09,0.0009926089551299,-0.0121528981253504,0.0,0.0,0.0,-0.0072917728684842,60.0,0.4803590178489685,-0.0,-6.717701950265109e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.324163693236188e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.81879566097632e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,7.252130308188498e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.818793478189036e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0004657610552385,285.479736328125,294.1499938964844,286.2419738769531,282.2920837402344,286.98199462890625,286.50323486328125,285.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934828849509,5.10210895754426e-09,0.0009934777626767,-0.0124191110953688,0.0,0.0,0.0,-0.0073421462439,60.0,0.4631953835487366,-0.0,-6.729469248512032e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.332615445600824e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.827696339925752e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.258704135892913e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.827694157138468e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004661832354031,285.4802551269531,294.1499938964844,286.2175598144531,282.28533935546875,286.9751892089844,286.4760437011719,285.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943835902959,5.207405617824179e-09,0.0009943783516064,-0.0126949734985828,0.0,0.0,0.0,-0.0073943473398685,60.0,0.4464807510375976,-0.0,-6.741674241084183e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,9.341152326669544e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.836685785558076e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,7.265344174811617e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,9.83668360277079e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.000466609664727,285.4807434082031,294.1499938964844,286.1937866210937,282.2790222167969,286.9682922363281,286.44879150390625,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.3137600986019615e-09,0.0009952876716852,-0.0129736037924885,0.0,0.0,0.0,-0.0074470713734626,60.0,0.4299791157245636,-0.0,-6.754012815690659e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.349924948764964e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,9.845923341345042e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,7.272166840266436e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.84592188615352e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0004670478811021,285.48126220703125,294.1499938964844,286.1707458496094,282.2731628417969,286.9611511230469,286.4212951660156,285.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962277254089,5.423055338127369e-09,0.0009962222538888,-0.0132599351927638,0.0,0.0,0.0,-0.0075012533925473,60.0,0.4140941202640533,-0.0,-6.766704530036804e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.358720853924753e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.855185635387896e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,7.279007695615292e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.855183452600612e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0004674872325267,285.4817810058594,294.1499938964844,286.1484375,282.267822265625,286.95391845703125,286.393798828125,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.532634350657872e-09,0.0009971593972295,-0.0135470069944858,0.0,0.0,0.0,-0.0075555769726634,60.0,0.3986165821552276,-0.0,-6.779441008575304e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.367491293232888e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.86442100838758e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.28582963347435e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.864418825600296e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0004679253324866,285.4822998046875,294.1499938964844,286.126953125,282.26300048828125,286.946533203125,286.3664245605469,285.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980993345379,5.641898059849382e-09,0.0009980936301872,-0.0138332489877939,0.0,0.0,0.0,-0.0076097436249256,60.0,0.3836235105991363,-0.0,-6.792153328660788e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,9.376150410389528e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.873540693661198e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,7.2925649874378e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,9.873538510873914e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0004683579027187,285.4827880859375,294.1499938964844,286.1063537597656,282.2587890625,286.9390869140625,286.3392639160156,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990219259634,5.7497859806687765e-09,0.0009990162216126,-0.014115884900093,0.0,0.0,0.0,-0.0076632280834019,60.0,0.3689680099487304,-0.0,-6.804716434771765e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.384687291458248e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.882530139293522e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,7.299204298760742e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.882527956506236e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0004687843320425,285.4833068847656,294.1499938964844,286.0867004394531,282.25518798828125,286.9314880371094,286.3124084472656,285.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999313624575,5.856141793714187e-09,0.0009999254252761,-0.0143945030868053,0.0,0.0,0.0,-0.0077159525826573,60.0,0.3550401329994201,-0.0,-6.817113273882569e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,9.39295132411644e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.891232184600084e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,7.305631879717112e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,9.891230729408562e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0004691971407737,285.4838256835937,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2859802246094,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.9590989920366155e-09,0.0010008061071857,-0.0146642141044139,0.0,0.0,0.0,-0.0077669937163591,60.0,0.3416523933410644,-0.0,-6.829124288287859e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.400897397426888e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.899599535856396e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,7.311812078114599e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.899597353069112e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0004695940588135,285.4843444824219,294.1499938964844,286.05047607421875,282.2500305175781,286.9160461425781,286.26007080078125,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016585001721,6.058089141447453e-09,0.0010016524465754,-0.0149235315620899,0.0,0.0,0.0,-0.0078160669654607,60.0,0.3289204835891723,-0.0,-6.840681976427734e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.408359619555996e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.907457570079714e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.317616109503433e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.907456114888193e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.000469966820674,285.4848327636719,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2348327636719,285.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151058773440354e-09,0.0010024475632235,-0.0151670733466744,0.0,0.0,0.0,-0.0078621571883559,60.0,0.3168875575065613,-0.0,-6.851546174857506e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.415393287781626e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,9.914864494930951e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.323086174437776e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.914862312143669e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004703181330114,285.4853515625,294.1499938964844,286.01873779296875,282.24786376953125,286.9002685546875,286.21026611328125,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032030986621,6.238684679971129e-09,0.0010031968122348,-0.0153966145589947,0.0,0.0,0.0,-0.0079055968672037,60.0,0.3054999709129333,-0.0,-6.861793622192637e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.42171027418226e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.92151617538184e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.327999628614634e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.921514720190316e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0004706337058451,285.48583984375,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.1866149902344,285.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003876212053,6.317385281562338e-09,0.0010038699256256,-0.0156027739867568,0.0,0.0,0.0,-0.007944612763822,60.0,0.2949490249156952,-0.0,-6.871004387676295e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.427256736671552e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.927357314154506e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.332313543884084e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.92735513136722e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0004709107452072,285.4863586425781,294.1499938964844,285.9919738769531,282.2489929199219,286.8843078613281,286.1641845703125,285.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044671362265,6.386484674436588e-09,0.0010044607333838,-0.0157837811857461,0.0,0.0,0.0,-0.007978867739439,60.0,0.2853710651397705,-0.0,-6.87909604835113e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.432127990294248e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,9.932486864272504e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,7.336102135013789e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.932485409080982e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0004711541114374,285.4868469238281,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1427917480469,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049863485619,6.447176126300746e-09,0.0010049799457192,-0.0159427616745233,0.0,0.0,0.0,-0.0080089569091796,60.0,0.2765215337276459,-0.0,-6.886207160050617e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.43594059208408e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.936501737684011e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,7.33906781533733e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.936499554896729e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0004713445378001,285.48736572265625,294.1499938964844,285.9706726074219,282.2537536621094,286.8681945800781,286.12274169921875,285.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053924052044,6.494670579115791e-09,0.0010053858859464,-0.0160671714693307,0.0,0.0,0.0,-0.0080325007438659,60.0,0.2687276601791382,-0.0,-6.891774262385297e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
