time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286680,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.438938286621124e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.939658048097044e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.341399032156914e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.93965659290552e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0004714942770078,285.48785400390625,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.10357666015625,285.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057120816782,6.532015373039712e-09,0.0010057055624201,-0.0161649938672781,0.0,0.0,0.0,-0.0080510154366493,60.0,0.261621356010437,-0.0,-6.896153337265788e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.44083949434571e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,9.941660391632468e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,7.342878234339878e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.941658936440945e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0004715892428066,285.4883728027344,294.1499938964844,285.9552917480469,282.2624816894531,286.85205078125,286.0861511230469,285.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059146443381,6.555701315136275e-09,0.0010059081250801,-0.0162270385771989,0.0,0.0,0.0,-0.00806275755167,60.0,0.2556920349597931,-0.0,-6.89893155936261e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,9.441592555958778e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.942454198608176e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,7.34346394892782e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,9.94245201582089e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0004716269031632,285.4888610839844,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0700988769531,285.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059949709102,6.565085364229617e-09,0.0010059884516522,-0.0162516199052333,0.0,0.0,0.0,-0.0080674104392528,60.0,0.2507703602313995,-0.0,-6.900032190060301e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,9.441636939300224e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.942500764736906e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,7.343498145928606e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.94249858194962e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0004716291150543,285.4893798828125,294.1499938964844,285.9458312988281,282.2752685546875,286.8360290527344,286.0554504394531,285.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059997439384,6.565634702582201e-09,0.0010059932246804,-0.0162530597299337,0.0,0.0,0.0,-0.0080676833167672,60.0,0.2466912418603897,-0.0,-6.900096849449255e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.44106504903175e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,9.941898315446453e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,7.34305358491838e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.941896132659168e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0004716005350928,285.4898681640625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.0420837402344,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059388587251,6.558504850318059e-09,0.0010059322230517,-0.0162343811243772,0.0,0.0,0.0,-0.0080641489475965,60.0,0.2433138489723205,-0.0,-6.899260540649267e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,9.439969289815052e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,9.940744348568842e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,7.342200842685997e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,9.940742165781558e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0004715457907877,285.4903564453125,294.1499938964844,285.9394836425781,282.2909240722656,286.8201904296875,286.0302734375,285.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058218613266,6.5448459984907e-09,0.0010058152256533,-0.0161986034363508,0.0,0.0,0.0,-0.0080573763698339,60.0,0.2406262904405594,-0.0,-6.897658266780128e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,9.438535198569298e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,9.939233859768136e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,7.341085438383743e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.939232404576614e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.000471474166261,285.4908752441406,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01910400390625,285.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056692408397,6.526978957310803e-09,0.0010056627215817,-0.0161518026143312,0.0,0.0,0.0,-0.0080485204234719,60.0,0.2382556051015854,-0.0,-6.89556287625237e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,9.436509571969508e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,9.93710127659142e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,7.339510193560272e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,9.937099093804136e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004713729722425,285.4913635253906,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0097045898437,285.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054532904177,6.501738258890555e-09,0.0010054467711597,-0.0160856842994689,0.0,0.0,0.0,-0.0080360062420368,60.0,0.2365897446870803,-0.0,-6.892602755215195e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.434178355149923e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.934646368492396e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.337697024922818e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.93464418570511e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0004712565278168,285.4918518066406,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,286.0011291503906,285.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052049765363,6.472690827763472e-09,0.0010051984572783,-0.0160095952451229,0.0,0.0,0.0,-0.0080216070637106,60.0,0.235254168510437,-0.0,-6.889197123882695e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.431407670490444e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.931727981893346e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.335541886277497e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.931726526701824e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0004711181099992,285.4923400878906,294.1499938964844,285.9347229003906,282.3300476074219,286.7891540527344,285.9936218261719,285.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049095144495,6.438163779876049e-09,0.0010049031116068,-0.0159191526472568,0.0,0.0,0.0,-0.0080044893547892,60.0,0.2344345450401306,-0.0,-6.885150583002543e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.428321936866269e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.928479266818611e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,7.333142275456339e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.92847781162709e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0004709640052169,285.4928283691406,294.1499938964844,285.93524169921875,282.3414611816406,286.78155517578125,285.9867248535156,285.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045811068266,6.3997243060498485e-09,0.0010045747039839,-0.0158184617757797,0.0,0.0,0.0,-0.0079854354262351,60.0,0.233948677778244,-0.0,-6.880646452600558e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,9.42474216572009e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.924709593178704e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.330357766477391e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,9.92470741039142e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0004707851912826,285.4933166503906,294.1499938964844,285.9364318847656,282.3534851074219,286.7740783691406,285.9812927246094,285.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041994974017,6.355119985812507e-09,0.0010041932109743,-0.0157016199082136,0.0,0.0,0.0,-0.0079633221030235,60.0,0.2341518998146057,-0.0,-6.87542254240725e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,9.42092083278112e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.9206852610223e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,7.327385537791997e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,9.920683078235017e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0004705942701548,285.4938049316406,294.1499938964844,285.9383239746094,282.3661804199219,286.76666259765625,285.9764709472656,285.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037923930212,6.307501632107915e-09,0.0010037861065939,-0.0155768832191824,0.0,0.0,0.0,-0.0079397158697247,60.0,0.2346873134374618,-0.0,-6.86984691355974e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.416730608791112e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.916272392729296e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,7.324126636376604e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.916270937537774e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.00047038498451,285.4942932128906,294.1499938964844,285.94091796875,282.3794860839844,286.7593688964844,285.97265625,285.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033458238467,6.255296280954781e-09,0.0010033395374193,-0.0154401296749711,0.0,0.0,0.0,-0.0079138353466987,60.0,0.2357487678527832,-0.0,-6.863737667117675e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.41227117436938e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,9.911576489685105e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.320658187381923e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.91157503449358e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0004701622237917,285.4947814941406,294.1499938964844,285.9442443847656,282.3934631347656,286.7521057128906,285.9693908691406,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028708493337,6.1997327271967614e-09,0.0010028646793216,-0.0152945779263973,0.0,0.0,0.0,-0.0078862914815545,60.0,0.2371598035097122,-0.0,-6.857237622170943e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.407437755726278e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,9.906486957333982e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,7.316898700082675e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.906484774546698e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0004699207784142,285.4952697753906,294.1499938964844,285.9482727050781,282.4080505371094,286.7450256347656,285.9673156738281,285.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023557115346,6.139509789448993e-09,0.0010023495415225,-0.0151368184015154,0.0,0.0,0.0,-0.0078564351424574,60.0,0.2392268925905227,-0.0,-6.850196143659559e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,9.40234967856668e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,9.901128942146896e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,7.31294130673632e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,9.901127486955374e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0004696666437666,285.4957580566406,294.1499938964844,285.9530029296875,282.4232482910156,286.7380065917969,285.9657287597656,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018136817961,6.076121827902625e-09,0.0010018076281994,-0.0149707682430744,0.0,0.0,0.0,-0.0078250113874673,60.0,0.2416513562202453,-0.0,-6.84278873563926e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.396995301358402e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.895490802591668e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.308776548597962e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.895488619804382e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0004693991795647,285.4962158203125,294.1499938964844,285.9584655761719,282.4390869140625,286.7311096191406,285.96514892578125,285.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012430138885,6.009408970442109e-09,0.0010012369602918,-0.0147960064932703,0.0,0.0,0.0,-0.0077919382601976,60.0,0.2446320950984954,-0.0,-6.834996923998915e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.391354979015888e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.889551438391209e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.30438987375237e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.889549255603924e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0004691174544859,285.4967041015625,294.1499938964844,285.96466064453125,282.45556640625,286.724365234375,285.9653015136719,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006420779973,5.939133629340176e-09,0.0010006361408159,-0.0146119110286235,0.0,0.0,0.0,-0.0077570998109877,60.0,0.2481028139591217,-0.0,-6.826793708114566e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.38545708777383e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,9.88333995337598e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,7.299802382476628e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.883338498184456e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0004688228073064,285.4971923828125,294.1499938964844,285.9715881347656,282.47265625,286.7177429199219,285.9661865234375,285.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000135516747,5.865646635072608e-09,0.0010000077309086,-0.0144194019958376,0.0,0.0,0.0,-0.0077206692658364,60.0,0.2520504593849182,-0.0,-6.818221010007619e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.37932200031355e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.876879630610348e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.295030809473246e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.876878175418824e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0004685163730755,285.4976501464844,294.1499938964844,285.9792785644531,282.4903869628906,286.711181640625,285.967529296875,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993601124733,5.789212220719264e-09,0.0009993542917072,-0.0142191685736179,0.0,0.0,0.0,-0.0076827784068882,60.0,0.2563871443271637,-0.0,-6.809310804101187e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,9.372907516080886e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,9.87012463156134e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,7.290041685337201e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,9.870123176369816e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0004681959399022,285.4981384277344,294.1499938964844,285.9877014160156,282.5087280273437,286.704833984375,285.9698486328125,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986765217036,5.709287709265709e-09,0.0009986708173528,-0.0140097914263606,0.0,0.0,0.0,-0.0076431557536125,60.0,0.2613787353038788,-0.0,-6.799999141549051e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.3662973085884e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.86316372291185e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,7.284899766091257e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.863161540124564e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0004678657278418,285.49859619140625,294.1499938964844,285.9968566894531,282.5276794433594,286.6985778808594,285.97265625,285.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979722090065,5.626925592139287e-09,0.0009979666210711,-0.0137940254062414,0.0,0.0,0.0,-0.00760232610628,60.0,0.2667668163776397,-0.0,-6.79041036732997e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.359427349409088e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,9.855929965851828e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,7.279557030415162e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.855927783064544e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0004675225936807,285.49908447265625,294.1499938964844,286.0068054199219,282.5472412109375,286.6925354003906,285.976318359375,285.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972401894629,5.541337610992514e-09,0.0009972346015274,-0.013569806702435,0.0,0.0,0.0,-0.0075598959811031,60.0,0.2727497220039367,-0.0,-6.780453531973762e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.352378401672468e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,9.848506306298076e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,7.274074596352875e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.848504851106554e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.000467170466436,285.4995422363281,294.1499938964844,286.0175170898437,282.5674133300781,286.68658447265625,285.98046875,285.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964891942217,5.453511864317306e-09,0.0009964837227016,-0.0133397234603762,0.0,0.0,0.0,-0.0075163575820624,60.0,0.2791507542133331,-0.0,-6.77024303286089e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.345103899249808e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,9.840846178121863e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,7.268416811712086e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.840844722930342e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0004668071051128,285.5000305175781,294.1499938964844,286.02899169921875,282.58819580078125,286.68084716796875,285.9853820800781,285.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957139845937,5.362880806103476e-09,0.0009957086294889,-0.013102289289236,0.0,0.0,0.0,-0.007471427321434,60.0,0.2861350476741791,-0.0,-6.759715631687868e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.337670053355396e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.833017975324763e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,7.262634608196095e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.833016520133242e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0004664357984438,285.50048828125,294.1499938964844,286.041259765625,282.6095886230469,286.6752319335937,285.9908142089844,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949221275746,5.270262448675567e-09,0.0009949167724698,-0.0128596471622586,0.0,0.0,0.0,-0.0074255131185054,60.0,0.2935633957386017,-0.0,-6.748965120095819e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.3300492153503e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,9.82499259407632e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.256707613123581e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.824991138884798e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0004660550912376,285.5009460449219,294.1499938964844,286.0542907714844,282.631591796875,286.6697998046875,285.9969177246094,285.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941098978742,5.175310402449895e-09,0.0009941047756001,-0.0126108871772885,0.0,0.0,0.0,-0.0073784403502941,60.0,0.3015586137771606,-0.0,-6.737952418234272e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.322289406554772e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.816821693675593e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,7.250672206282616e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.81682023848407e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0004656674864236,285.5014343261719,294.1499938964844,286.068115234375,282.6541748046875,286.66455078125,286.0036315917969,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932831162586,5.078631737376327e-09,0.0009932781103998,-0.0123576028272509,0.0,0.0,0.0,-0.0073305126279592,60.0,0.310043066740036,-0.0,-6.726749290919545e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.31440372369252e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.808517643250524e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.244538574013859e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.808516188059002e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0004652735660783,285.5018920898437,294.1499938964844,286.0827331542969,282.6773986816406,286.6594543457031,286.0108642578125,285.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992442946881,4.9803823287675195e-09,0.0009924379410222,-0.0121002001687884,0.0,0.0,0.0,-0.007281806319952,60.0,0.3190157115459442,-0.0,-6.715373501720023e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.306403080699964e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.8000920843333e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,7.238315447466448e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.800090629141778e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0004648739122785,285.5023498535156,294.1499938964844,286.0981750488281,282.7012023925781,286.6545104980469,286.0185241699219,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915904374793,4.880697623832475e-09,0.0009915855480358,-0.0118390349671244,0.0,0.0,0.0,-0.0072323884814977,60.0,0.3284801244735718,-0.0,-6.703841393118637e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,9.298311488237232e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,9.791571937967092e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,7.232022471725941e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,9.791569755179808e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.000464469747385,285.5028076171875,294.1499938964844,286.1144104003906,282.7255859375,286.6498413085937,286.0269470214844,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907282656058,4.779888929107301e-09,0.0009907234925776,-0.0115749230608344,0.0,0.0,0.0,-0.0071824127808213,60.0,0.3386019170284271,-0.0,-6.692189202794907e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,9.290178422816098e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.783006680663676e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,7.225696026580408e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,9.783005225472152e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0004640634579118,285.5032653808594,294.1499938964844,286.1314392089844,282.7505798339844,286.64532470703125,286.0358581542969,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678553544579245e-09,0.0009898570133373,-0.011309428140521,0.0,0.0,0.0,-0.0071321767754852,60.0,0.3492105603218078,-0.0,-6.680486563936938e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,9.281982784159482e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,9.774376667337492e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.219322287710384e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,9.774375212145968e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0004636540834326,285.50372314453125,294.1499938964844,286.1493225097656,282.7761535644531,286.6410522460937,286.0453796386719,285.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889884386211,4.576446333004469e-09,0.0009889838984236,-0.0110419103875756,0.0,0.0,0.0,-0.007081557996571,60.0,0.3603756129741668,-0.0,-6.6687050548353e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,9.273800242226572e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.765759750735016e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,7.212958007585257e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,9.765758295543492e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.0004632453201338,285.5041809082031,294.1499938964844,286.1679992675781,282.80230712890625,286.6369323730469,286.0552978515625,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.474497661277611e-09,0.0009881120640784,-0.0107748033478856,0.0,0.0,0.0,-0.0070310174487531,60.0,0.3720102608203888,-0.0,-6.656951967443092e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.265608969144524e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,9.75713337538764e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,7.206586451502517e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.757131920196116e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0004628361493814,285.504638671875,294.1499938964844,286.1875305175781,282.8290710449219,286.6330871582031,286.0658264160156,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872438386082,4.3724428522295974e-09,0.000987239414826,-0.0105074169114232,0.0,0.0,0.0,-0.0069804242812097,60.0,0.3842274248600006,-0.0,-6.645196748422677e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,9.257475903723388e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,9.748569573275744e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.200260733952746e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.74856739048846e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0004624298890121,285.5050964355469,294.1499938964844,286.2078857421875,282.8563842773437,286.62939453125,286.07672119140625,285.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863771265372,4.271113684950478e-09,0.0009863729355856,-0.0102419294416904,0.0,0.0,0.0,-0.00693019060418,60.0,0.3969029188156128,-0.0,-6.633536031586118e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.249399590771644e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.740064706420526e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.193980127340183e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.740063251229004e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0004620265099219,285.5055236816406,294.1499938964844,286.2290954589844,282.8843078613281,286.6259765625,286.0882263183594,285.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170497724942379e-09,0.0009855126263573,-0.0099783092737197,0.0,0.0,0.0,-0.0068803112953901,60.0,0.4102360904216766,-0.0,-6.621966974762472e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.241422958439216e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.731665340950713e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.187775918282568e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.731663158163428e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0004616280493792,285.5059814453125,294.1499938964844,286.2511291503906,282.9128112792969,286.6227722167969,286.1001892089844,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846667526289,4.071114556580824e-09,0.0009846626780927,-0.0097179161384701,0.0,0.0,0.0,-0.0068310424685478,60.0,0.4241043031215668,-0.0,-6.61054997408428e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
