time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289020,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.23356565181166e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.723391121951865e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.181664841482416e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.72338966676034e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0004612355842255,285.5064392089844,294.1499938964844,286.2740478515625,282.9418640136719,286.6198425292969,286.1125793457031,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838296100497,3.973224860231994e-09,0.0009838256519287,-0.0094614336267113,0.0,0.0,0.0,-0.0067825145088136,60.0,0.438511312007904,-0.0,-6.599314161803704e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.225849498761818e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.715265332488344e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.175662904046476e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.71526387729682e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0004608501330949,285.5068664550781,294.1499938964844,286.2978210449219,282.97149658203125,286.6170349121094,286.125244140625,285.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830073686316,3.8770888721728625e-09,0.0009830034105107,-0.0092095453292131,0.0,0.0,0.0,-0.0067348550073802,60.0,0.4533247351646423,-0.0,-6.588288670172916e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.218307968694715e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,9.707323624752462e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,7.169797027017921e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.70732216956094e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0004604733840096,285.50732421875,294.1499938964844,286.32244873046875,283.001708984375,286.61456298828125,286.1385498046875,285.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822038700804,3.783124036260688e-09,0.0009822001447901,-0.008963344618678,0.0,0.0,0.0,-0.0066882735118269,60.0,0.4688914716243744,-0.0,-6.577521105555206e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.210930147673936e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.699554357212035e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,7.164059206843376e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.699552902020514e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0004601048713084,285.5077514648437,294.1499938964844,286.3479309082031,283.0325012207031,286.6122436523437,286.1520690917969,285.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814176009967,3.691208450007366e-09,0.0009814138757064,-0.0087225101888179,0.0,0.0,0.0,-0.0066427057608962,60.0,0.4848338961601257,-0.0,-6.566997257095863e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.203814988723023e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.692061576060952e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.158524385886267e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.692060120869428e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000459749426227,285.5082092285156,294.1499938964844,286.37432861328125,283.0638427734375,286.6102905273437,286.1662292480469,285.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602556697401837e-09,0.0009806560119614,-0.0084902262315154,0.0,0.0,0.0,-0.0065987575799226,60.0,0.5015798807144165,-0.0,-6.556854970085625e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.196883183903992e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.684762335382402e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,7.153133628889918e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.68476088019088e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0004594032070599,285.5086364746094,294.1499938964844,286.4015808105469,283.0957336425781,286.60845947265625,286.1806030273437,285.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979920849204,3.516199331698999e-09,0.0009799173567444,-0.0082639530301094,0.0,0.0,0.0,-0.0065559460781514,60.0,0.5186834931373596,-0.0,-6.546981978772237e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.190253331325948e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,9.677780326455832e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,7.147976430132985e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.677778871264307e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0004590720054693,285.50909423828125,294.1499938964844,286.4297180175781,283.1282043457031,286.6070251464844,286.195556640625,285.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792145574465,3.433593187551764e-09,0.0009792111814022,-0.0080475080758333,0.0,0.0,0.0,-0.0065149953588843,60.0,0.5365763902664185,-0.0,-6.537545971241343e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.18382138479501e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.67100786510855e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,7.142974209273234e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.671006409917028e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004587507282849,285.509521484375,294.1499938964844,286.4587707519531,283.16119384765625,286.6057434082031,286.21075439453125,285.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785289876163,3.3534599541695798e-09,0.0009785257279872,-0.0078375414013862,0.0,0.0,0.0,-0.0064752683974802,60.0,0.5548168420791626,-0.0,-6.52839844406117e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.177780884783716e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,9.664646495366468e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,7.138276123441756e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.664645040174946e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.0004584489797707,285.50994873046875,294.1499938964844,286.4887084960937,283.1947631835937,286.6048583984375,286.2265625,285.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778855601325,3.278200155776288e-09,0.0009778823005035,-0.0076403431594371,0.0,0.0,0.0,-0.0064379596151411,60.0,0.5739253163337708,-0.0,-6.519812956184978e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.171961573883892e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,9.658518683863804e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,7.133749750209972e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.65851722867228e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0004581583198159,285.5104064941406,294.1499938964844,286.5195617675781,283.2288818359375,286.6042175292969,286.2427062988281,285.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772656485438,3.205702814312872e-09,0.0009772623889148,-0.0074503817595541,0.0,0.0,0.0,-0.0064020198769867,60.0,0.593469500541687,-0.0,-6.511547923082618e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.166501695290208e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.652769222157076e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.129503501346335e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.652767766965552e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0004578855878207,285.5108337402344,294.1499938964844,286.55133056640625,283.2635192871094,286.6038513183594,286.2593078613281,285.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766838047653,3.137676785058829e-09,0.0009766806615516,-0.0072721363976597,0.0,0.0,0.0,-0.0063682962208986,60.0,0.6136682629585266,-0.0,-6.503797322920947e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.16135686566122e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,9.647351544117556e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,7.125501724658534e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.647350088926032e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0004576286009978,285.5112609863281,294.1499938964844,286.5840148925781,283.2987365722656,286.603759765625,286.2762451171875,285.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761354303918,3.0735809453119604e-09,0.0009761323453858,-0.0071041886694729,0.0,0.0,0.0,-0.006336519960314,60.0,0.6344042420387268,-0.0,-6.496498627939219e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.156543092103676e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.642282384447752e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,7.121757516870275e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.64228092925623e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0004573881160467,285.5116882324219,294.1499938964844,286.6176147460937,283.33447265625,286.6039733886719,286.2936706542969,285.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756226791068,3.01360270071882e-09,0.0009756196523085,-0.0069470289163291,0.0,0.0,0.0,-0.0063067870214581,60.0,0.6557773351669312,-0.0,-6.48967244387677e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.152099664788692e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.637603216106072e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,7.1183021645993e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.637601760914548e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0004571661993395,285.5121154785156,294.1499938964844,286.65216064453125,283.3707275390625,286.6044616699219,286.3114929199219,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751489851623,2.95824609253259e-09,0.0009751460747793,-0.006801979150623,0.0,0.0,0.0,-0.0062793432734906,60.0,0.6777439117431641,-0.0,-6.4833763246952e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,9.14801494218409e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.633301669964568e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,7.115124753909186e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,9.633300214773044e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0004569621232803,285.5125427246094,294.1499938964844,286.6876525878906,283.40753173828125,286.60528564453125,286.3298645019531,285.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974713882897,2.9073474738794403e-09,0.000974710972514,-0.0066686100326478,0.0,0.0,0.0,-0.0062541114166378,60.0,0.7003827095031738,-0.0,-6.477588954112434e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.144310024566948e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,9.62939957389608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,7.112242747098207e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.62939884630032e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0004567770520225,285.5129699707031,294.1499938964844,286.7240600585937,283.4448547363281,286.6063537597656,286.3486633300781,285.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431888571,2.8611877311846e-09,0.0009743160335347,-0.0065476577728986,0.0,0.0,0.0,-0.0062312269583344,60.0,0.7236133217811584,-0.0,-6.472343017094317e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,9.1409710876178e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.625884558772668e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.109645957825705e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,9.625883103581144e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004566102870739,285.5133972167969,294.1499938964844,286.76141357421875,283.4826965332031,286.6077880859375,286.3680419921875,285.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739633533172,2.8195943357900433e-09,0.0009739605011418,-0.0064386702142655,0.0,0.0,0.0,-0.0062106079421937,60.0,0.7475062608718872,-0.0,-6.467617907901514e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.138042514678092e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,9.622800280340016e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,7.107368583092466e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.622798825148492e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0004564639821182,285.5138244628906,294.1499938964844,286.7997436523437,283.5210876464844,286.6095275878906,286.3879089355469,285.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736510692164,2.783105079728898e-09,0.0009736482752487,-0.0063430573791265,0.0,0.0,0.0,-0.0061925174668431,60.0,0.7720189690589905,-0.0,-6.46347402266656e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,9.135498112300412e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.620120545150712e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,7.105389522621408e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,9.620119817554952e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0004563368856906,285.5142517089844,294.1499938964844,286.8390197753906,283.5599670410156,286.6116027832031,286.4084167480469,285.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733801125548,2.7514031053499366e-09,0.0009733773767948,-0.006259988527745,0.0,0.0,0.0,-0.006176802329719,60.0,0.7972142696380615,-0.0,-6.459875123709935e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,9.133374987868592e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,9.617884643375874e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.103737880242988e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.617883188184352e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0004562308313325,285.5146484375,294.1499938964844,286.8792724609375,283.5993347167969,286.614013671875,286.4295959472656,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731538011692,2.724946490673119e-09,0.0009731510654091,-0.0061906636692583,0.0,0.0,0.0,-0.0061636865139007,60.0,0.8230775594711304,-0.0,-6.456871659565877e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.13165567908436e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.616074385121463e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,7.102400559233502e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.616073657525705e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0004561449750326,285.5150756835937,294.1499938964844,286.92047119140625,283.6392517089844,286.61676025390625,286.451416015625,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729706216603,2.703530066483495e-09,0.0009729679441079,-0.006134545430541,0.0,0.0,0.0,-0.0061530689708888,60.0,0.8495821356773376,-0.0,-6.45444160340958e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.130378748523071e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,9.614729788154364e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,7.101407391019166e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.61472833296284e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0004560811794362,285.5155029296875,294.1499938964844,286.9626770019531,283.6796569824219,286.61981201171875,286.47393798828125,285.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342993184,2.687618794183777e-09,0.000972831621766,-0.0060928529128432,0.0,0.0,0.0,-0.0061451802030205,60.0,0.8767412304878235,-0.0,-6.452636114318011e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.129506361205132e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.613811562303454e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.100729271769524e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.613810107111932e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0004560376110021,285.51593017578125,294.1499938964844,287.0058288574219,283.7205505371094,286.62322998046875,286.4972839355469,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727415163069,2.676749932817301e-09,0.0009727388387545,-0.0060643730685114,0.0,0.0,0.0,-0.0061397925019264,60.0,0.9045953750610352,-0.0,-6.451403322671467e-08,0.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.050000000745058,9.129108366323636e-05,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.050000000745058,9.613392467144875e-05,298.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.050000000745058,7.10041931597516e-05,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.050000000745058,9.613391011953354e-05,298.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.050000000745058,0.0004560177330859,285.5163269042969,291.1499938964844,287.04998779296875,283.7619323730469,286.626953125,286.5214538574219,285.6041564941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726989082992,2.67179145474472e-09,0.0009726962307468,-0.0060513806529343,0.0,0.0,0.0,-0.0061373338103294,60.0,0.9331619739532472,-0.0,-6.450840572824745e-08,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.6342604160308838,0.050000000745058,0.0408346503973007,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.6342604160308838,0.050000000745058,0.0430008545517921,298.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.6342604160308838,0.050000000745058,0.031760286539793,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.6342604160308838,0.050000000745058,0.0430008545517921,298.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.6342604160308838,0.050000000745058,0.2039775252342224,285.5979309082031,291.1499938964844,287.0957336425781,283.8036499023437,293.8501892089844,295.67254638671875,285.7450561523437,1.0,0.1097202822566032,0.0692356154322624,0.0692356154322624,1.0,1.0,-0.4365331530570984,0.0001853472058428,0.4363478124141693,-0.1359021514654159,0.0,0.0,0.0,10.143536567687988,60.0,1118.7755126953125,-0.0,12.276863098144531,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6310917139053345,0.050000000745058,0.0452289097011089,298.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6310917139053345,0.050000000745058,0.0476282201707363,298.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6310917139053345,0.050000000745058,0.035178042948246,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6310917139053345,0.050000000745058,0.0476282201707363,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6310917139053345,0.050000000745058,0.2259277701377868,286.2869873046875,291.1499938964844,287.1435241699219,283.8454895019531,294.8471069335937,298.0814819335937,286.9008178710937,1.0,0.1210905537009239,0.1384712308645248,0.1384712308645248,1.0,1.0,-0.4819454848766327,0.0097215827554464,0.4722239077091217,-0.1360233426094055,0.0,0.0,0.0,12.50475025177002,60.0,2301.58837890625,-0.0,16.67793846130371,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.5985459685325623,0.050000000745058,0.0455354675650596,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.5985459685325623,0.050000000745058,0.0479510389268398,298.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.5985459685325623,0.050000000745058,0.0354164727032184,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.5985459685325623,0.050000000745058,0.0479510389268398,298.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.5985459685325623,0.050000000745058,0.2274590879678726,287.4404296875,291.1499938964844,287.193359375,283.88751220703125,294.854736328125,298.169921875,287.9395751953125,1.0,0.1313075423240661,0.2077068388462066,0.2077068388462066,1.0,1.0,-0.4851883053779602,0.0251845978200435,0.4600037038326263,-0.1213556081056594,0.0,0.0,0.0,16.251068115234375,60.0,2415.54541015625,-0.0,19.96424102783203,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.5708253383636475,0.050000000745058,0.045681457966566,297.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.5708253383636475,0.050000000745058,0.048104777932167,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.5708253383636475,0.050000000745058,0.0355300232768058,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.5708253383636475,0.050000000745058,0.048104777932167,298.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.5708253383636475,0.050000000745058,0.2281883507966995,288.3150329589844,291.1499938964844,287.2451171875,283.9295959472656,294.847412109375,298.1401062011719,288.68463134765625,1.0,0.140595868229866,0.2769424617290497,0.2769424617290497,1.0,1.0,-0.4867452085018158,0.0437324680387973,0.4430127441883087,-0.1032505854964256,0.0,0.0,0.0,20.0256576538086,60.0,2244.9072265625,-0.0,23.189022064208984,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.5490936040878296,0.050000000745058,0.0458189770579338,297.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.5490936040878296,0.050000000745058,0.0482495874166488,298.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.5490936040878296,0.050000000745058,0.0356369838118553,297.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.5490936040878296,0.050000000745058,0.0482495874166488,298.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.5490936040878296,0.050000000745058,0.2288752794265747,289.0047912597656,291.1499938964844,287.2987060546875,283.9718017578125,294.86407470703125,298.13836669921875,289.3243103027344,1.0,0.1489971578121185,0.3461780548095703,0.3461780548095703,1.0,1.0,-0.4882103204727173,0.0707977637648582,0.4174125492572784,-0.0766395106911659,0.0,0.0,0.0,23.70016860961914,60.0,2040.635498046875,-0.0,26.340967178344727,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.5323125720024109,0.050000000745058,0.045950498431921,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.5323125720024109,0.050000000745058,0.048388086259365,298.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.5323125720024109,0.050000000745058,0.0357392765581607,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.5323125720024109,0.050000000745058,0.048388086259365,298.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.5323125720024109,0.050000000745058,0.229532241821289,289.6187438964844,291.1499938964844,287.3541259765625,284.0140380859375,294.8871154785156,298.15069580078125,289.91192626953125,1.0,0.1565549373626709,0.4769424498081207,0.4769424498081207,0.9981807470321656,1.0,-0.4896121621131897,0.1331133693456649,0.3564988076686859,-0.0149135468527674,0.0,0.0,0.0,27.22537040710449,60.0,1844.57568359375,-0.0,29.37063789367676,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5194489359855652,0.050000000745058,0.0460743904113769,297.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5194489359855652,0.050000000745058,0.0485185533761978,298.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5194489359855652,0.050000000745058,0.035835638642311,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5194489359855652,0.050000000745058,0.0485185533761978,298.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5194489359855652,0.050000000745058,0.2301511168479919,290.18316650390625,291.1499938964844,287.4112243652344,284.05633544921875,294.351318359375,298.1705017089844,290.4443054199219,1.0,0.1633266359567642,0.6077068448066711,0.6077068448066711,0.9963614344596864,1.0,-0.4909319877624511,0.183252528309822,0.3076794743537903,0.0347191020846366,0.0,0.0,0.0,30.5451602935791,60.0,1584.5389404296875,-0.0,32.24249649047852,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.5095186829566956,0.050000000745058,0.0461897514760494,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.5095186829566956,0.050000000745058,0.0486400313675403,298.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.5095186829566956,0.050000000745058,0.0359253622591495,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.5095186829566956,0.050000000745058,0.0486400313675403,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.5095186829566956,0.050000000745058,0.2307273745536804,290.6494140625,291.1499938964844,287.4700012207031,284.0986328125,293.7914733886719,298.1942443847656,290.8366394042969,1.0,0.1693761199712753,0.7384712100028992,0.7384712100028992,0.9945421814918518,1.0,-0.4921612441539764,0.2056327015161514,0.2865285277366638,0.0567347109317779,0.0,0.0,0.0,33.633148193359375,60.0,1235.4617919921875,-0.0,34.9351692199707,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.5017263889312744,0.050000000745058,0.0462960302829742,297.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.5017263889312744,0.050000000745058,0.0487519465386867,298.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.5017263889312744,0.050000000745058,0.0360080227255821,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.5017263889312744,0.050000000745058,0.0487519465386867,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.5017263889312744,0.050000000745058,0.2312582582235336,290.989990234375,291.1499938964844,287.5303039550781,284.14093017578125,293.61865234375,298.2189025878906,291.1407165527344,1.0,0.1747524440288543,0.869235634803772,0.869235634803772,0.9927229285240172,1.0,-0.4932936728000641,0.2134393006563186,0.2798543870449066,0.0642637088894844,0.0,0.0,0.0,36.476348876953125,60.0,995.647705078125,-0.0,37.43001937866211,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4954344928264618,0.050000000745058,0.046393509954214,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4954344928264618,0.050000000745058,0.0488546006381511,298.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4954344928264618,0.050000000745058,0.0360838398337364,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4954344928264618,0.050000000745058,0.0488546006381511,298.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4954344928264618,0.050000000745058,0.231745183467865,291.28326416015625,291.1499938964844,287.5921325683594,284.18316650390625,293.58013916015625,298.2322692871094,291.4232177734375,1.0,0.1795315444469452,1.0,1.0,0.9909036755561828,1.0,-0.4943324029445648,0.2164206057786941,0.2779118120670318,0.0670128837227821,0.0,0.0,0.0,39.08367156982422,60.0,842.0213623046875,-0.0,39.72900390625,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5310363769531,0.4902187883853912,0.050000000745058,0.0464820824563503,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5310363769531,0.4902187883853912,0.050000000745058,0.0489478707313537,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5310363769531,0.4902187883853912,0.050000000745058,0.0361527316272258,297.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5310363769531,0.4902187883853912,0.050000000745058,0.0489478707313537,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5310363769531,0.4902187883853912,0.050000000745058,0.2321876287460327,291.5572509765625,291.1499938964844,287.6553649902344,284.2253723144531,293.5965881347656,298.2324523925781,291.6873779296875,1.0,0.1837582439184188,1.0,1.0,0.99062842130661,1.0,-0.4952762424945831,0.2169111371040344,0.2783651053905487,0.0673077628016471,0.0,0.0,0.0,41.45256423950195,60.0,733.7174682617188,-0.0,41.82657623291016,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7866516113281,0.4857614040374756,0.050000000745058,0.0465622469782829,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7866516113281,0.4857614040374756,0.050000000745058,0.0490322895348072,298.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7866516113281,0.4857614040374756,0.050000000745058,0.0362150818109512,297.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7866516113281,0.4857614040374756,0.050000000745058,0.0490322895348072,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7866516113281,0.4857614040374756,0.050000000745058,0.2325880676507949,291.810791015625,290.6499938964844,287.7199401855469,284.2674865722656,293.6253356933594,298.2331237792969,291.9297180175781,1.0,0.1874948889017105,1.0,1.0,0.9903531670570374,1.0,-0.4961304366588592,0.2172674834728241,0.2788629531860351,0.0674939528107643,0.0,0.0,0.0,43.59658432006836,48.0,648.5170288085938,-0.0,43.731746673583984,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4837313890457153,0.050000000745058,0.0465996451675891,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4837313890457153,0.050000000745058,0.0490716733038425,298.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4837313890457153,0.050000000745058,0.0362441688776016,297.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4837313890457153,0.050000000745058,0.0490716733038425,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.4837313890457153,0.050000000745058,0.2327748835086822,292.041259765625,290.6499938964844,287.7857666015625,284.3094787597656,293.6553955078125,298.23486328125,292.1482238769531,1.0,0.188891977071762,1.0,1.0,0.9900779724121094,1.0,-0.4965291917324066,0.2174282521009445,0.2791009545326233,0.0675999745726585,0.0,0.0,0.0,44.59712600708008,48.0,576.1083374023438,-0.0,44.62299346923828,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
