time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291240,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2285461425781,0.4834886193275451,0.050000000745058,0.0466041415929794,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2285461425781,0.4834886193275451,0.050000000745058,0.0490764044225215,298.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2285461425781,0.4834886193275451,0.050000000745058,0.0362476669251918,297.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2285461425781,0.4834886193275451,0.050000000745058,0.0490764044225215,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2285461425781,0.4834886193275451,0.050000000745058,0.2327973395586013,292.2481384277344,290.1499938964844,287.8528137207031,284.3513488769531,293.6863098144531,298.2374572753906,292.3436889648437,1.0,0.188931405544281,1.0,1.0,0.9898027181625366,1.0,-0.4965772032737732,0.2174389660358429,0.2791382372379303,0.0676429569721221,0.0,0.0,0.0,44.7177734375,36.0,512.5974731445312,-0.0,44.73053741455078,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.41534423828125,0.4847040772438049,0.050000000745058,0.0465816780924797,297.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.41534423828125,0.4847040772438049,0.050000000745058,0.0490527488291263,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.41534423828125,0.4847040772438049,0.050000000745058,0.0362301915884017,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.41534423828125,0.4847040772438049,0.050000000745058,0.0490527488291263,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.41534423828125,0.4847040772438049,0.050000000745058,0.2326851189136505,292.432861328125,290.1499938964844,287.9209899902344,284.39306640625,293.71807861328125,298.2407531738281,292.51824951171875,1.0,0.1877380013465881,1.0,1.0,0.9895275235176086,1.0,-0.4963380098342895,0.2173260003328323,0.279011994600296,0.0676360055804252,0.0,0.0,0.0,44.11753082275391,36.0,457.0806579589844,-0.0,44.1955680847168,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.58233642578125,0.4872047901153564,0.050000000745058,0.0465359352529048,297.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.58233642578125,0.4872047901153564,0.050000000745058,0.0490045808255672,298.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.58233642578125,0.4872047901153564,0.050000000745058,0.0361946150660514,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.58233642578125,0.4872047901153564,0.050000000745058,0.0490045808255672,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.58233642578125,0.4872047901153564,0.050000000745058,0.232456624507904,292.5979919433594,289.6499938964844,287.9902038574219,284.4346008300781,293.7502136230469,298.2445983886719,292.67449951171875,1.0,0.1854603886604309,1.0,1.0,0.987668514251709,1.0,-0.4958506226539612,0.2171280533075332,0.2787225842475891,0.0676090642809867,0.0,0.0,0.0,42.89487457275391,25.0,408.5917053222656,-0.0,43.1074333190918,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318115234375,0.4907421767711639,0.050000000745058,0.0464729070663452,297.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318115234375,0.4907421767711639,0.050000000745058,0.0489382073283195,298.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318115234375,0.4907421767711639,0.050000000745058,0.036145593971014,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318115234375,0.4907421767711639,0.050000000745058,0.0489382073283195,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7318115234375,0.4907421767711639,0.050000000745058,0.2321417927742004,292.745849609375,289.6499938964844,288.06036376953125,284.4759521484375,293.7828369140625,298.24884033203125,292.8145751953125,1.0,0.1823678463697433,1.0,1.0,0.9858095049858092,1.0,-0.4951791167259216,0.2168517112731933,0.2783274054527282,0.0675540342926979,0.0,0.0,0.0,41.21002578735352,25.0,366.3713989257813,-0.0,41.6113510131836,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953309595584869,0.050000000745058,0.0463951975107193,297.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953309595584869,0.050000000745058,0.0488563776016235,298.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953309595584869,0.050000000745058,0.0360851548612117,297.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953309595584869,0.050000000745058,0.0488563776016235,298.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953309595584869,0.050000000745058,0.2317536175251007,292.8788757324219,289.1499938964844,288.1314697265625,284.5170593261719,293.8160095214844,298.2533569335937,292.9408569335937,1.0,0.1785017251968383,1.0,1.0,0.9839505553245544,1.0,-0.4943512082099914,0.2165069133043289,0.2778442800045013,0.0674752369523048,0.0,0.0,0.0,39.13268280029297,25.0,329.6380920410156,-0.0,39.77215194702149,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.5097325444221497,0.050000000745058,0.0461868420243263,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.5097325444221497,0.050000000745058,0.048636969178915,298.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0196533203125,0.7565760612487793,0.1796608418226242,0.1081724464893341,297.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.5097325444221497,0.050000000745058,0.048636969178915,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9922790527344,0.5097325444221497,0.050000000745058,0.2307128459215164,293.00860595703125,289.1499938964844,288.203369140625,284.5579528808594,293.8653869628906,298.26031494140625,293.0718688964844,1.0,0.1767922043800354,1.0,1.0,0.9820915460586548,1.0,-0.5787836909294128,0.2524254918098449,0.3263582289218902,0.0837898850440979,0.0,0.0,0.0,34.229225158691406,25.0,321.5048217773437,-0.0,44.71792221069336,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.5160364508628845,0.050000000745058,0.0461114160716533,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.5160364508628845,0.050000000745058,0.0485575422644615,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.8074528574943542,0.1827246695756912,0.1267237514257431,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.5160364508628845,0.050000000745058,0.0485575422644615,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13555908203125,0.5160364508628845,0.050000000745058,0.2303360849618911,293.1551513671875,288.6499938964844,288.2760314941406,284.5985717773437,293.8979797363281,298.24432373046875,293.2093505859375,1.0,0.1752562820911407,1.0,1.0,0.9802325367927552,1.0,-0.6003560423851013,0.2614749073982239,0.3388811349868774,0.0885241329669952,0.0,0.0,0.0,32.401546478271484,25.0,309.99859619140625,-0.0,45.38142013549805,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2702941894531,0.6891627311706543,0.1688460558652877,0.0938059315085411,297.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25897216796875,0.5309523940086365,0.050000000745058,0.0484002046287059,298.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2855224609375,0.8332703113555908,0.1870485097169876,0.1298472136259079,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.25897216796875,0.5309523940086365,0.050000000745058,0.0484002046287059,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25897216796875,0.5309523940086365,0.050000000745058,0.2295897454023361,293.27606201171875,288.6499938964844,288.349365234375,284.6388854980469,293.90380859375,298.227783203125,293.319580078125,1.0,0.1745254546403885,1.0,1.0,0.9115085005760192,1.0,-0.6600094437599182,0.2887002229690552,0.3713091909885406,0.1024610847234726,0.0,0.0,0.0,28.916654586791992,25.0,282.1249084472656,-0.0,48.79838562011719,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4032287597656,0.8294415473937988,0.1704411804676056,0.1503418684005737,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3764343261719,0.5502741932868958,0.050000000745058,0.0482399575412273,298.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4046630859375,0.8646314144134521,0.1923621147871017,0.1331368535757064,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3764343261719,0.5502741932868958,0.050000000745058,0.0482399575412273,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3764343261719,0.5502741932868958,0.050000000745058,0.2288295924663543,293.39697265625,288.1499938964844,288.4233093261719,284.6789245605469,293.88494873046875,298.1809387207031,293.4342346191406,1.0,0.174957126379013,1.0,1.0,0.8427844047546387,1.0,-0.7306244969367981,0.3218799531459808,0.4087445735931396,0.122823379933834,0.0,0.0,0.0,25.521862030029297,25.0,261.2269592285156,-0.0,53.86230850219727,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49822998046875,0.8736205697059631,0.1743516325950622,0.0882898047566413,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5000305175781,0.93142431974411,0.155428797006607,0.1111791282892227,298.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4982604980469,0.8736205697059631,0.2004797607660293,0.0686698481440544,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4809265136719,0.7023753523826599,0.050000000745058,0.0476307086646556,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5006103515625,0.9122485518455504,0.1583120226860046,0.4997142851352691,293.5048828125,288.1499938964844,288.497802734375,284.7186279296875,293.8078918457031,298.0921325683594,293.5321044921875,1.0,0.1797503978013992,1.0,1.0,0.7740603089332581,1.0,-0.9790528416633606,0.4379807710647583,0.5410720705986023,0.1931930482387542,0.0,0.0,0.0,12.765602111816406,25.0,222.39889526367188,-0.0,74.49420166015625,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5740051269531,0.8849015235900879,0.1802130043506622,0.0956023707985878,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.573974609375,0.8849015235900879,0.1587217450141906,0.1006738990545272,298.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5740051269531,0.8849015235900879,0.2095274627208709,0.0743573978543281,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8125283718109131,0.147321879863739,0.0773183777928352,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5740051269531,0.8849015235900879,0.1619378328323364,0.4775536358356476,293.57598876953125,287.6499938964844,288.5727233886719,284.7580261230469,293.73809814453125,298.1342468261719,293.5857849121094,1.0,0.1824596673250198,1.0,1.0,0.7053362131118774,1.0,-0.9906631708145142,0.4573815464973449,0.5332816243171692,0.2099197059869766,0.0,0.0,0.0,13.347171783447266,45.0,156.1219940185547,-0.0,77.6803970336914,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5951538085937,0.886467695236206,0.1863210499286651,0.0966555252671241,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5951538085937,0.886467695236206,0.1626607477664947,0.1017829254269599,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5951538085937,0.886467695236206,0.2179532796144485,0.0751765221357345,297.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.59503173828125,0.9346039295196532,0.1493642330169677,0.1176284551620483,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5951538085937,0.886467695236206,0.1659859865903854,0.4828143715858459,293.5953063964844,287.6499938964844,288.6480407714844,284.7970275878906,293.5597229003906,298.1582336425781,293.59307861328125,1.0,0.1888232678174972,1.0,1.0,0.6366121172904968,1.0,-1.0252748727798462,0.4989748895168304,0.5263000130653381,0.2450205981731414,0.0,0.0,0.0,13.83770751953125,45.0,56.3496208190918,-0.0,87.28717041015625,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.8927276730537415,0.1919653713703155,0.1009699553251266,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.8927276730537415,0.1664908230304718,0.1063262224197387,298.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.8927276730537415,0.2254950553178787,0.078532189130783,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.8927278518676758,0.1522063910961151,0.1063262820243835,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5380249023437,0.8927276730537415,0.1698822975158691,0.5043658018112183,293.5328063964844,287.1499938964844,288.7236633300781,284.835693359375,292.95001220703125,298.15887451171875,293.4959716796875,1.0,0.1973133683204651,1.0,1.0,0.5246758460998535,1.0,-1.076124668121338,0.6045998334884644,0.4715248048305511,0.3404701054096222,0.0,0.0,0.0,14.75418186187744,65.0,-186.3912811279297,-0.0,97.76824951171876,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601318359375,0.8990849852561951,0.1970294266939163,0.1055362001061439,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601318359375,0.8990849852561951,0.1700671464204788,0.1111347004771232,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601318359375,0.8990849852561951,0.2322647720575332,0.0820837095379829,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2559509277344,0.9325160980224608,0.1547180414199829,0.122545875608921,297.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601318359375,0.8990849852561951,0.1734821647405624,0.5271751880645752,293.2429504394531,287.1499938964844,288.79949951171875,284.8739318847656,291.88671875,298.1548156738281,293.146240234375,1.0,0.2079520523548126,1.0,1.0,0.4127395749092102,1.0,-1.1382288932800293,0.777218222618103,0.3610107004642486,0.5007195472717285,0.0,0.0,0.0,15.885857582092283,65.0,-666.4844360351562,-0.0,114.59066772460938,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.696533203125,0.9054114818572998,0.2012198269367218,0.1102528125047683,297.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.696533203125,0.9054114818572998,0.1731299012899398,0.1161015182733535,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.696533203125,0.9054114818572998,0.238157644867897,0.0857521891593933,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67724609375,0.9855061769485474,0.1558802127838134,0.1473724842071533,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.696533203125,0.9054114818572998,0.1765035390853881,0.550735592842102,292.6670227050781,286.6499938964844,288.8755187988281,284.91180419921875,290.704345703125,298.1374206542969,292.5243225097656,1.0,0.22065269947052,1.0,1.0,0.3008033037185669,1.0,-1.212937831878662,0.9865760803222656,0.2263618260622024,0.6950543522834778,0.0,0.0,0.0,17.269657135009766,85.0,-1237.5701904296875,-0.0,137.1256103515625,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9451904296875,0.917510747909546,0.2040005773305893,0.119191974401474,297.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9451904296875,0.917510747909546,0.175247237086296,0.1255148947238922,298.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9451904296875,0.917510747909546,0.2428119480609893,0.0927048698067665,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9295654296875,0.9743682742118835,0.156073972582817,0.1479663103818893,297.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9451904296875,0.917510747909546,0.1784900873899459,0.5953885912895203,291.9142150878906,286.6499938964844,288.9516296386719,284.94927978515625,289.8297424316406,298.09747314453125,291.7694702148437,1.0,0.2352840155363083,1.0,1.0,0.1888670176267624,1.0,-1.296995997428894,1.1803992986679075,0.1165967360138893,0.8718295097351074,0.0,0.0,0.0,19.14606666564941,85.0,-1633.17724609375,-0.0,166.5422821044922,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.930409014225006,0.2051549255847931,0.129117339849472,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.933905839920044,0.1762033104896545,0.1372856646776199,298.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.930409014225006,0.2460857182741165,0.1004245951771736,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.9602164030075072,0.155770793557167,0.1479509323835373,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.930409014225006,0.1792168766260147,0.6449678540229797,291.17010498046875,286.1499938964844,289.0277404785156,284.9862976074219,289.0892028808594,298.0481872558594,291.036376953125,1.0,0.2517566680908203,1.0,1.0,0.0769307315349578,1.0,-1.391782283782959,1.3864989280700684,0.0052832993678748,1.0583833456039429,0.0,0.0,0.0,21.38165664672852,105.0,-1826.95458984375,-0.0,204.3792419433593,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.9360121488571168,0.2049976289272308,0.1337151080369949,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5154724121094,0.9900760650634766,0.1748911738395691,0.1666128635406494,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.9360121488571168,0.2482393682003021,0.1040006428956985,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221862792969,0.9523859024047852,0.154985561966896,0.1474429368972778,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52325439453125,0.9524148106575012,0.1787411123514175,0.6994640231132507,290.50555419921875,286.1499938964844,289.1037902832031,285.0229187011719,289.1060485839844,297.98699951171875,290.43048095703125,1.0,0.2701138257980346,1.0,1.0,0.061544582247734,1.0,-1.5014933347702026,1.500269889831543,0.0012234116438776,1.1495853662490845,0.0,0.0,0.0,23.63524055480957,105.0,-1637.5203857421875,-0.0,253.46725463867188,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499328613281,0.9380555152893066,0.2045229971408844,0.1354482918977737,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446533203125,0.9855263233184814,0.1731329411268234,0.1650186032056808,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499328613281,0.9380555152893066,0.2500040829181671,0.1053486764430999,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.9478498101234436,0.1540088355541229,0.1465988308191299,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448974609375,0.9914169907569884,0.1768039911985397,0.8001559972763062,290.13702392578125,286.14288330078125,289.1797180175781,285.05908203125,289.1766662597656,297.9306640625,290.0937805175781,1.0,0.2902851700782776,1.0,1.0,0.0461584366858005,1.0,-1.6232688426971436,1.622899293899536,0.0003695712657645,1.2468106746673584,0.0,0.0,0.0,26.10951805114746,125.0,-1272.2330322265625,-0.0,316.0942077636719,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.900146484375,0.966064155101776,0.2007728815078735,0.1829310357570648,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9090501070022584,0.1717106252908706,0.1636970788240432,298.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002380371094,0.9848474264144896,0.2493307590484619,0.1514168083667755,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056091308594,0.8735259175300598,0.1529144793748855,0.145798459649086,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.915164828300476,0.1743131726980209,0.7905380725860596,289.89697265625,286.12469482421875,289.2554016113281,285.09478759765625,289.2510070800781,297.8810119628906,289.8709411621094,1.0,0.3108968138694763,1.0,1.0,0.030772291123867,1.0,-1.719567894935608,1.719476580619812,9.127100929617882e-05,1.3242541551589966,0.0,0.0,0.0,32.65029525756836,125.0,-943.3777465820312,-0.0,386.0303649902344,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.753662109375,0.8294125199317932,0.1961524188518524,0.1795232146978378,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7553405761719,0.7902401089668274,0.1705295443534851,0.163136675953865,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.8901680707931519,0.2444957047700882,0.1732649654150009,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75665283203125,0.7600370645523071,0.1516497731208801,0.1453609019517898,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7552185058594,0.7935219407081604,0.1720904856920242,0.7832512259483337,289.751953125,286.1065979003906,289.3308410644531,285.13006591796875,289.3260803222656,297.7939147949219,289.7386779785156,1.0,0.3289343416690826,1.0,1.0,0.0153861455619335,1.0,-1.725810408592224,1.7257932424545288,1.724809226288926e-05,1.332489848136902,0.0,0.0,0.0,49.52975845336914,113.0,-657.9306640625,-0.0,440.7157897949219,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7764452695846558,0.1935013532638549,0.1766281872987747,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67657470703125,0.7431288361549377,0.1697799563407898,0.1627079993486404,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.8346994519233704,0.2419456392526626,0.1710739731788635,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773376464844,0.7164428234100342,0.1504771411418914,0.1446859687566757,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.676513671875,0.7445461750030518,0.1702809929847717,0.7765007019042969,289.6745910644531,286.0885925292969,289.4059143066406,285.16485595703125,289.4010314941406,297.7261047363281,289.66632080078125,1.0,0.3405093550682068,1.0,1.0,0.0,1.0,-1.718270182609558,1.7182674407958984,2.7581793347053463e-06,1.3239364624023438,0.0,0.0,0.0,62.21455001831055,113.0,-435.1796875,-0.0,471.3211975097656,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341247558594,0.7480749487876892,0.1920858174562454,0.1751683205366134,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63446044921875,0.719237208366394,0.1694766730070114,0.1625940054655075,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6336364746094,0.8061522841453552,0.2411056011915207,0.1701955050230026,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63482666015625,0.6898292303085327,0.1495719403028488,0.1440824717283249,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63446044921875,0.7192291021347046,0.1689400970935821,0.7712485194206238,289.633544921875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6795654296875,289.6299133300781,1.0,0.3485534787178039,1.0,1.0,0.0,1.0,-1.7082892656326294,1.7082868814468384,2.369936964896624e-06,1.315937638282776,0.0,0.0,0.0,71.80987548828125,101.0,-270.54736328125,-0.0,493.1514892578125,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6214294433594,0.7335574626922607,0.1915615797042846,0.1745542287826538,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6214599609375,0.7053512930870056,0.1695605516433715,0.1627516150474548,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213684082031,0.7899749875068665,0.2413562536239624,0.1701944768428802,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6215209960937,0.6747316718101501,0.1489772349596023,0.143632024526596,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6214599609375,0.7038823962211609,0.1680441051721573,0.7674708366394043,289.6213684082031,286.0528869628906,289.5546569824219,285.2330322265625,289.5498352050781,297.64666748046875,289.6212463378906,1.0,0.353904664516449,1.0,1.0,0.0,1.0,-1.702658772468567,1.702656388282776,2.354787966396543e-06,1.3113845586776731,0.0,0.0,0.0,78.2173080444336,101.0,-149.01902770996094,-0.0,508.2310485839844,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6294860839844,0.726057231426239,0.1916543692350387,0.17449951171875,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6293029785156,0.6977280974388123,0.1699470579624176,0.1631253659725189,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297607421875,0.7819105982780457,0.2422874569892883,0.1707136631011963,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6291198730469,0.6665082573890686,0.1486648172140121,0.1433548182249069,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6293029785156,0.6948981285095215,0.167519986629486,0.7649990320205688,289.6297912597656,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6225891113281,289.63238525390625,1.0,0.3572376370429992,1.0,1.0,0.0,1.0,-1.7003604173660278,1.7003580331802368,2.3485538349632407e-06,1.3094712495803833,0.0,0.0,0.0,82.16258239746094,89.0,-57.81416702270508,-0.0,518.2062377929688,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6542053222656,0.7233219742774963,0.1922340244054794,0.1748759448528289,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65386962890625,0.6950366497039795,0.1705973297357559,0.1636890619993209,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6547241210937,0.7794703245162964,0.24371899664402,0.1715966612100601,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6534729003906,0.6630517244338989,0.1486208289861679,0.1432590931653976,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65380859375,0.6909632086753845,0.1673337966203689,0.7637573480606079,289.65478515625,286.0177307128906,289.7011108398437,285.2993469238281,289.69635009765625,297.60504150390625,289.6593933105469,1.0,0.3588821589946747,1.0,1.0,0.0,1.0,-1.7009408473968506,1.7009384632110596,2.349985152250156e-06,1.3098390102386477,0.0,0.0,0.0,83.99072265625,89.0,9.305337905883787,-0.0,523.8692016601562,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69097900390625,0.7239943742752075,0.1931661814451217,0.1755578517913818,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905212402344,0.6958958506584167,0.1714593321084976,0.1644072830677032,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69171142578125,0.7809604406356812,0.2454937845468521,0.1727167963981628,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899719238281,0.662957489490509,0.1488066017627716,0.1433296650648117,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904602050781,0.6906789541244507,0.1674269735813141,0.7635657787322998,289.6917724609375,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.592041015625,289.6978454589844,1.0,0.3592338263988495,1.0,1.0,0.0,1.0,-1.703818917274475,1.7038166522979736,2.3575398699904326e-06,1.3120273351669312,0.0,0.0,0.0,84.16678619384766,77.0,58.95903778076172,-0.0,526.2208862304688,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366943359375,0.7273359894752502,0.1943657845258712,0.1764672100543975,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362060546875,0.6995749473571777,0.1724957525730133,0.1652543991804123,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.7855504751205444,0.2475218772888183,0.1740053594112396,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355041503906,0.6655423641204834,0.149188682436943,0.1435480862855911,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.6932996511459351,0.1677532941102981,0.7642693519592285,289.7376708984375,285.9832763671875,289.8446655273437,285.36376953125,289.8399963378906,297.582275390625,289.74481201171875,1.0,0.3585672080516815,1.0,1.0,0.0,1.0,-1.7085798978805542,1.7085776329040527,2.3701441023149528e-06,1.3157072067260742,0.0,0.0,0.0,83.02659606933594,77.0,95.46448516845705,-0.0,525.96142578125,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.7327907681465149,0.1957591623067855,0.1775386929512024,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880554199219,0.7055122256278992,0.1736685335636139,0.166204035282135,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895812988281,0.7926480174064636,0.2497304081916809,0.1754103153944015,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872314453125,0.6703381538391113,0.149728387594223,0.1438892036676406,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78790283203125,0.6982580423355103,0.1682626903057098,0.7656897306442261,289.7896728515625,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5748291015625,289.797607421875,1.0,0.3571415841579437,1.0,1.0,0.0,1.0,-1.7148069143295288,1.7148045301437378,2.386726009717677e-06,1.3205476999282837,0.0,0.0,0.0,80.89966583251953,65.0,122.58722686767578,-0.0,523.7582397460938,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.7404016256332397,0.1973202377557754,0.1787488311529159,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.71351557970047,0.1749655902385711,0.1672482937574386,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465576171875,0.8022412657737732,0.2520934641361236,0.1769132763147354,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8440246582031,0.6773990392684937,0.150413691997528,0.144345998764038,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446960449219,0.7055168151855469,0.1689382940530777,0.7677690982818604,289.8465881347656,285.9496765136719,289.98468017578125,285.4263000488281,289.9801940917969,297.5692443847656,289.85504150390625,1.0,0.3550510704517364,1.0,1.0,0.0,1.0,-1.7223618030548096,1.7223594188690186,2.4069631763268262e-06,1.3264390230178833,0.0,0.0,0.0,77.9090805053711,65.0,141.80191040039062,-0.0,519.8527221679688,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056091308594,0.7501771450042725,0.1990060806274414,0.1800610274076461,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90496826171875,0.7228916883468628,0.1763607263565063,0.168368712067604,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.8138408064842224,0.2545697093009949,0.1784869283437729,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040222167969,0.6866101622581482,0.1512153595685959,0.1448975354433059,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9047546386719,0.7146371603012085,0.1697437912225723,0.7703710794448853,289.90673828125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5647888183594,289.91552734375,1.0,0.3524628579616546,1.0,1.0,0.0,1.0,-1.7309571504592896,1.7309547662734983,2.43012914324936e-06,1.3331528902053833,0.0,0.0,0.0,74.27403259277344,53.0,155.3849334716797,-0.0,514.6710815429688,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.7623922228813171,0.2007905095815658,0.1814530938863754,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671325683594,0.7338933944702148,0.177836075425148,0.1695522516965866,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96893310546875,0.8269731402397156,0.257133811712265,0.1801148056983947,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.6980034708976746,0.1521128714084625,0.1455282270908355,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669189453125,0.7250828742980957,0.1706569492816925,0.7734041810035706,289.9689636230469,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5592041015625,289.9779052734375,1.0,0.3494865894317627,1.0,1.0,0.0,1.0,-1.740402340888977,1.7403998374938965,2.4557512006140314e-06,1.3405375480651855,0.0,0.0,0.0,70.1386489868164,53.0,164.75201416015625,-0.0,508.4871520996094,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03125,0.7774667143821716,0.2026555836200714,0.1829103231430053,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.7472257614135742,0.1793785542249679,0.170789361000061,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323791503906,0.8425143957138062,0.2597680985927582,0.1817858219146728,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02960205078125,0.7116231918334961,0.1530910432338714,0.1462264209985733,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03033447265625,0.7374346852302551,0.1716599315404892,0.7768056988716125,290.03240966796875,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5544738769531,290.0414428710937,1.0,0.3462015688419342,1.0,1.0,0.0,1.0,-1.7505656480789185,1.750563144683838,2.4835107979015447e-06,1.3484885692596436,0.0,0.0,0.0,65.60530853271484,41.0,170.88400268554688,-0.0,501.4946899414063,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.7958022952079773,0.204584464430809,0.18441903591156,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946044921875,0.7637642621994019,0.1809747815132141,0.1720698475837707,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.096435546875,0.8615979552268982,0.2624558806419372,0.1834896653890609,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935974121094,0.7265408635139465,0.154134064912796,0.1469795107841491,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943298339844,0.7526542544364929,0.1727320700883865,0.7804965972900391,290.096435546875,285.88555908203125,290.2518920898437,285.5458374023437,290.247802734375,297.5506896972656,290.10546875,1.0,0.3426819741725921,1.0,1.0,0.0,1.0,-1.7612954378128052,1.7612929344177246,2.5130282210739097e-06,1.35688579082489,0.0,0.0,0.0,60.77068710327149,41.0,174.6150665283203,-0.0,493.8636474609375,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
