time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293280,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15936279296875,0.817331075668335,0.2065648436546325,0.1859695464372635,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15869140625,0.784476637840271,0.1826145499944687,0.1733859926462173,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.8854320645332336,0.2651847004890442,0.1852187663316726,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576843261719,0.74410080909729,0.155229777097702,0.1477777510881424,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584167480469,0.7719430327415466,0.1738580167293548,0.7844136953353882,290.1604919433594,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.54766845703125,290.1694641113281,1.0,0.3389817774295807,1.0,1.0,0.0,1.0,-1.7724751234054563,1.772472620010376,2.54401038546348e-06,1.365636706352234,0.0,0.0,0.0,55.70354461669922,29.0,176.515380859375,-0.0,485.7082214355469,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2231750488281,0.8422078490257263,0.2085939645767212,0.1875596344470977,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225036621094,0.8103761672973633,0.1842954456806183,0.1747360378503799,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.9161967039108276,0.2679500877857208,0.1869703084230423,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22149658203125,0.7669469714164734,0.1563754230737686,0.148618996143341,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221984863281,0.7967564463615417,0.1750329583883285,0.7885364294052124,290.2242736816406,285.8553161621094,290.3778686523437,285.6029968261719,290.3739929199219,297.5453186035156,290.23309326171875,1.0,0.3351195454597473,1.0,1.0,0.0,1.0,-1.7840681076049805,1.7840654850006104,2.5763813482626574e-06,1.3747121095657349,0.0,0.0,0.0,50.42375564575195,29.0,176.8479461669922,-0.0,477.05072021484375,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.875424325466156,0.2106589823961258,0.1891790777444839,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8407903909683228,0.1860063374042511,0.1761110723018646,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9583936333656312,0.2707405984401703,0.188737004995346,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846984863281,0.7976305484771729,0.1575576663017273,0.1494920998811721,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.285400390625,0.8271629214286804,0.1762417107820511,0.7928012609481812,290.28741455078125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54345703125,290.29608154296875,1.0,0.3311474621295929,1.0,1.0,0.0,1.0,-1.7959383726119995,1.7959357500076294,2.609782768558944e-06,1.384004831314087,0.0,0.0,0.0,44.99656677246094,25.0,176.07054138183594,-0.0,467.9944152832031,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486633300781,0.9143577218055724,0.2127547264099121,0.1908627301454544,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480224609375,0.8757063150405884,0.1877425760030746,0.1775481700897216,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3497314453125,0.9954354763031006,0.2735810577869415,0.1905530393123626,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470153808594,0.8299506306648254,0.1587714552879333,0.1504336595535278,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34771728515625,0.859839916229248,0.1774781495332718,0.7973759770393372,290.3497009277344,285.82647705078125,290.4979858398437,285.658447265625,290.4943542480469,297.54205322265625,290.3581848144531,1.0,0.3282077312469482,1.0,1.0,0.0,1.0,-1.8074711561203003,1.8074685335159304,2.6425161649967777e-06,1.393059253692627,0.0,0.0,0.0,40.43214797973633,25.0,174.3444061279297,-0.0,461.5042114257813,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100952148437,0.9438562989234924,0.2148476839065551,0.1926461011171341,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.9004905223846436,0.1894722282886505,0.1790860146284103,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.996368646621704,0.2771239578723907,0.177817553281784,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4084777832031,0.8511584997177124,0.1599826067686081,0.1514806598424911,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091491699219,0.8830599784851074,0.1787129640579223,0.8024425506591797,290.4110717773437,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54351806640625,290.4192199707031,1.0,0.3251252174377441,1.0,1.0,0.0,1.0,-1.8046694993972776,1.804666876792908,2.6348791379859904e-06,1.3911142349243164,0.0,0.0,0.0,37.86677551269531,25.0,171.73521423339844,-0.0,451.5684814453125,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4692687988281,0.9671684503555298,0.2169556766748428,0.1944619268178939,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686584472656,0.9233004450798036,0.1912133693695068,0.1806545257568359,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696350097656,0.9916529655456544,0.281785637140274,0.1645235270261764,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4677124023437,0.8698995113372803,0.1612085700035095,0.1525617837905883,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.903126060962677,0.1799748837947845,0.807698130607605,290.4701232910156,285.7991943359375,290.61163330078125,285.7123413085937,290.60821533203125,297.5509338378906,290.4780578613281,1.0,0.3226915597915649,1.0,1.0,0.0,1.0,-1.8002747297286987,1.8002721071243286,2.622227384563302e-06,1.387534499168396,0.0,0.0,0.0,35.98619079589844,25.0,167.91876220703125,-0.0,443.1017761230469,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9868487119674684,0.2190805524587631,0.1963015794754028,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.9468528032302856,0.1929670721292495,0.1822445839643478,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9849933385849,0.2871723473072052,0.1516547799110412,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5253295898437,0.8889915943145752,0.1624578386545181,0.153670847415924,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.52593994140625,0.924808382987976,0.1812733709812164,0.813147246837616,290.52764892578125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5612487792969,290.535400390625,1.0,0.3205962181091308,1.0,1.0,0.0,1.0,-1.7968255281448364,1.7968229055404663,2.612386424516444e-06,1.3847728967666626,0.0,0.0,0.0,34.38576889038086,43.0,163.8760528564453,-0.0,436.0812072753906,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826110839844,0.994578778743744,0.2212356626987457,0.198199525475502,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.9569045305252076,0.1947464793920517,0.1838918924331665,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.9821302890777588,0.2927739918231964,0.1471612006425857,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811462402344,0.8974443078041077,0.1637459546327591,0.1548484861850738,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.9346027374267578,0.1826218217611313,0.8189774751663208,290.5833435058594,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57330322265625,290.5909729003906,1.0,0.3217547535896301,1.0,1.0,0.0,1.0,-1.8040714263916016,1.804068803787232,2.632602218000102e-06,1.3902095556259155,0.0,0.0,0.0,34.048946380615234,43.0,159.63497924804688,-0.0,439.5009460449219,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63726806640625,0.994513750076294,0.2234112024307251,0.2001489102840423,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63671875,0.95661199092865,0.1965422332286834,0.185589388012886,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.9836087226867676,0.2977521419525146,0.1494230180978775,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358642578125,0.896804690361023,0.1650609225034713,0.1560880094766616,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.9336757063865662,0.183998629450798,0.8251320123672485,290.63800048828125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5821533203125,290.6454467773437,1.0,0.3248450756072998,1.0,1.0,0.0,1.0,-1.820032238960266,1.820029616355896,2.6780335247167386e-06,1.4026130437850952,0.0,0.0,0.0,34.6599235534668,63.0,155.6685791015625,-0.0,451.298828125,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9872161149978638,0.2256013453006744,0.2021403908729553,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900329589844,0.946692705154419,0.1983490884304046,0.1873276978731155,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9885507822036744,0.3018198311328888,0.1579991430044174,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891784667969,0.8877349495887756,0.1663956642150879,0.1573774069547653,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897277832031,0.922778069972992,0.1853805482387542,0.8314949870109558,290.6912841796875,285.7498779296875,290.81719970703125,285.8157043457031,290.8143005371094,297.5858764648437,290.698486328125,1.0,0.330001950263977,1.0,1.0,0.0,1.0,-1.843983769416809,1.8439810276031487,2.747147391346516e-06,1.4212783575057983,0.0,0.0,0.0,36.191551208496094,63.0,151.56851196289062,-0.0,471.29388427734375,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.9725596308708192,0.2277975678443908,0.2041684985160827,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418518066406,0.9283745288848876,0.2001600414514541,0.1891020834445953,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9944543242454528,0.304804652929306,0.1716883033514022,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74102783203125,0.8722089529037476,0.1677428185939788,0.1587109267711639,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415466308594,0.9047499895095824,0.1867426484823227,0.8379595875740051,290.7430725097656,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5834350585937,290.75,1.0,0.3368619978427887,1.0,1.0,0.0,1.0,-1.8743374347686768,1.874334692955017,2.8363042474666145e-06,1.444988489151001,0.0,0.0,0.0,38.62738800048828,83.0,147.281005859375,-0.0,498.9145202636719,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925109863281,0.9495375752449036,0.2299924194812774,0.206232339143753,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920227050781,0.9041793346405028,0.2019689083099365,0.1909127384424209,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930603027344,0.9988042712211608,0.3066644668579101,0.1892328709363937,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7912292480469,0.8520338535308838,0.1690968424081802,0.1600891351699829,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7917175292969,0.8827437162399292,0.1880666315555572,0.844465434551239,290.793212890625,285.72808837890625,290.90789794921875,285.8653869628906,290.9053649902344,297.57470703125,290.7998352050781,1.0,0.3452838361263275,1.0,1.0,0.0,1.0,-1.9095304012298584,1.9095275402069087,2.941789034593967e-06,1.472503662109375,0.0,0.0,0.0,42.08123397827149,83.0,142.7336883544922,-0.0,534.0393676757812,1.0,283.0906066894531,284.75543212890625,290.32305908203125,291.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.2802694422001275e-21,3.1401347211000637e-21,3.1401347211000637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.9202062487602234,0.2322171330451965,0.2083271294832229,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372253417969,0.879056453704834,0.2037918716669082,0.1927559226751327,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615173339844,0.9990000128746032,0.3076513707637787,0.2084863185882568,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9261169433594,0.829977810382843,0.1704701632261276,0.1615080386400222,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.8581750392913818,0.1893619745969772,0.8509538769721985,290.9599609375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.561279296875,291.2814025878906,1.0,0.3548555374145508,1.0,1.0,0.0,1.0,-1.9468711614608765,1.946868062019348,3.0561329822376138e-06,1.5016993284225464,0.9989566206932068,0.9989566206932068,0.0,46.576751708984375,101.0,-3787.8447265625,-0.0,575.4073486328125,1.0,295.993408203125,289.64825439453125,290.4180603027344,291.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,1997.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0614853650331497,1.0,0.0,0.0,0.6924363374710083,0.6924538016319275,1.853958906394837e-07,3.8004367351531982,3.800424575805664,1.204738873639144e-05,0.0,0.0,0.0,4035.114013671875,0.0,15.489285469055176,1688.0313720703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.599365234375,0.8983851671218872,0.2413415014743805,0.2129048854112625,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5776672363281,0.8586992621421814,0.2098060399293899,0.196176066994667,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6333923339844,0.9887332916259766,0.3152723014354706,0.2175472229719162,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5415954589844,0.8117338418960571,0.1753823459148407,0.1642646342515945,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.56378173828125,0.8385770320892334,0.1946016550064087,0.8643272519111633,294.6281433105469,285.70819091796875,290.9909362792969,285.9139709472656,290.9886169433594,297.6045837402344,294.8050842285156,1.0,0.3651453852653503,1.0,1.0,0.0,1.0,-1.986698031425476,1.9866948127746584,3.1803165256860666e-06,1.5325109958648682,1.0,1.0,0.0,51.65228271484375,101.0,-9176.470703125,-0.0,622.1466064453125,1.0,297.5977783203125,294.42547607421875,291.4833068847656,293.0032043457031,293.1499938964844,293.1499938964844,283.1499938964844,1654.2965087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37454354763031,1.0,0.0,0.0,0.8565356135368347,0.8565376400947571,5.214580411916359e-08,4.260341167449951,4.260331630706787,9.83348763838876e-06,0.0,0.0,0.0,5565.5986328125,0.0,19.50175666809082,1894.6689453125,0.0,232.9755096435547,0.2198160737752914,1.0,0.0,3.0,1.0,0.0
12294120,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9074401855469,0.906149446964264,0.25002521276474,0.2225149273872375,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732360839844,0.86292964220047,0.2160790115594864,0.2030056715011596,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8074035644531,0.9915956258773804,0.323121577501297,0.2242162078619003,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0669860839844,0.8155271410942078,0.1805869191884994,0.1699152141809463,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01104736328125,0.8422351479530334,0.2003116309642791,0.8934463858604431,291.8231201171875,285.6983642578125,291.0317687988281,285.9380798339844,291.0295715332031,297.6615905761719,291.0119934082031,1.0,0.3772808611392975,1.0,1.0,0.0,1.0,-2.056203842163086,2.0562005043029785,3.404272774787387e-06,1.5867263078689575,1.0,1.0,0.0,54.47011566162109,119.0,7203.17333984375,-0.0,686.8102416992188,1.0,285.8070373535156,292.5615234375,291.8163146972656,294.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,2807.233154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844070553779602,1.0,0.0,0.0,1.115997314453125,1.1159995794296265,8.327408806962924e-08,4.265748500823975,4.265738487243652,9.787429007701576e-06,0.0,0.0,0.0,5944.671875,0.0,42.55647659301758,1895.4132080078125,0.0,1489.9365234375,0.2853859364986419,1.0,0.0,3.0,1.0,0.0
12294180,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.749267578125,0.8539193272590637,0.2407089471817016,0.2224696576595306,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781982421875,0.8178005218505859,0.2115353941917419,0.2042405605316162,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.9349640011787416,0.3136596977710724,0.2238212525844574,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.7701476812362671,0.1766794621944427,0.1709616482257843,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.7974706292152405,0.1957573741674423,0.8982211947441101,286.7128601074219,285.6885986328125,291.0725402832031,285.9620666503906,291.0703430175781,297.5494689941406,286.4400939941406,1.0,0.388026475906372,1.0,1.0,0.0,1.0,-2.0642969608306885,2.064293384552002,3.4336592307226965e-06,1.594813346862793,0.9942330718040466,0.9942330718040466,0.0,65.81461334228516,119.0,11971.6533203125,-0.0,733.2835693359375,1.0,283.3924865722656,286.4427490234375,291.0087890625,293.3387451171875,293.1499938964844,293.1499938964844,283.1499938964844,4831.81591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564067482948303,1.0,0.0,0.0,1.349472999572754,1.349476337432861,1.215197897863618e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,0.0,4239.8720703125,0.0,77.23590850830078,1895.4364013671875,0.0,2995.31005859375,0.3436886370182037,1.0,0.0,3.0,1.0,0.0
12294240,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.7836060523986816,0.2271630018949508,0.2121833115816116,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.7532732486724854,0.2033412605524063,0.1985354423522949,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63287353515625,0.8552740216255188,0.3005038201808929,0.2159404307603836,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.7121758460998535,0.1695719063282013,0.1661433726549148,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7348712086677551,0.1873374730348587,0.8707293272018433,285.6336669921875,285.6788330078125,291.1132202148437,285.9859619140625,291.1109619140625,297.3880615234375,285.5915832519531,1.0,0.3953342139720917,1.0,1.0,0.0,1.0,-1.99687135219574,1.9968681335449217,3.215992137484136e-06,1.542724370956421,0.9821667671203612,0.9821667671203612,0.0,84.35820007324219,107.0,11612.40625,-0.0,741.111083984375,1.0,283.30743408203125,285.2596435546875,289.8460693359375,291.5592346191406,293.1499938964844,293.1499938964844,283.1499938964844,7502.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809679746627808,1.0,0.0,0.0,1.5075740814208984,1.5075784921646118,1.5165315403464774e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,3707.601806640625,0.0,112.23651885986328,1895.4371337890625,0.0,3225.651611328125,0.3934029936790466,1.0,0.0,3.0,1.0,0.0
12294300,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7427859902381897,0.2171269059181213,0.2022009640932083,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7192800641059875,0.1964325010776519,0.191980242729187,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8160005211830139,0.290972888469696,0.2085112333297729,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.6756988167762756,0.1634625941514969,0.1604733020067215,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.6991540193557739,0.1798928827047348,0.8378748893737793,285.3585205078125,285.6690673828125,291.1538391113281,286.009765625,291.1514892578125,297.2774353027344,285.3389892578125,1.0,0.3967275023460388,1.0,1.0,0.0,1.0,-1.921810388565064,1.9218074083328247,2.981471880048048e-06,1.4837493896484375,0.9773127436637878,0.9773127436637878,0.0,97.23470306396484,107.0,11607.2978515625,-0.0,723.076416015625,1.0,283.2710266113281,284.9642639160156,289.0725402832031,290.43023681640625,293.1499938964844,293.1499938964844,283.1499938964844,9616.9345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438971638679504,1.0,0.0,0.0,1.6860969066619873,1.6861023902893066,1.8969613790886802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3484.868408203125,0.0,157.8192596435547,1895.4371337890625,0.0,2878.1474609375,0.4371425211429596,1.0,0.0,3.0,1.0,0.0
12294360,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7215078473091125,0.2101595550775528,0.1949449181556701,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6985036730766296,0.1910708099603653,0.1865414083003997,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7935773134231567,0.2844294905662536,0.2032052874565124,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.6554504632949829,0.1586144864559173,0.1556479483842849,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.6766601204872131,0.1738283485174179,0.8092700839042664,285.1907043457031,285.7184753417969,291.1943359375,286.033447265625,291.1919250488281,297.2053527832031,285.1713256835937,1.0,0.3956208825111389,1.0,1.0,0.0,1.0,-1.8600291013717647,1.8600263595581048,2.79570144812169e-06,1.4349991083145142,0.97179114818573,0.97179114818573,0.0,104.5131607055664,95.0,11685.4599609375,-0.0,698.04443359375,1.0,283.25054931640625,284.77032470703125,288.6515808105469,289.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,9194.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811192274093628,1.0,0.0,0.0,1.903219223022461,1.903225660324097,2.4169688117581245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3377.649169921875,0.0,215.0428009033203,1895.4371337890625,0.0,2300.195068359375,0.4838748276233673,1.0,0.0,3.0,1.0,0.0
12294420,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7089820504188538,0.2052280008792877,0.1897991895675659,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6861339807510376,0.1869015544652938,0.1822249293327331,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7813296318054199,0.2797738015651703,0.1994566917419433,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6441797018051147,0.1547619402408599,0.1517184525728225,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.663369357585907,0.1688924878835678,0.7854786515235901,285.0390625,285.7079772949219,291.2347717285156,286.0570068359375,291.2322692871094,297.1564636230469,285.0263366699219,1.0,0.3927530646324157,1.0,1.0,0.0,1.0,-1.8108634948730469,1.8108607530593872,2.6527543468546355e-06,1.3961460590362549,0.9658746719360352,0.9658746719360352,0.0,107.82654571533205,95.0,11533.341796875,-0.0,671.131591796875,1.0,283.2361145019531,284.5989990234375,288.4654846191406,289.4643249511719,293.1499938964844,293.1499938964844,283.1499938964844,12009.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100151181221008,1.0,0.0,0.0,2.055809497833252,2.055817127227783,2.820064821662527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3311.396484375,0.0,276.4244079589844,1895.4371337890625,0.0,1690.66943359375,0.5200386643409729,1.0,0.0,3.0,1.0,0.0
12294480,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7020049095153809,0.2017018049955368,0.1860703080892563,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6794887781143188,0.1836506277322769,0.1787796169519424,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7754586935043335,0.2763746976852417,0.196702092885971,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6380698084831238,0.151692733168602,0.14850515127182,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6557419896125793,0.1648675799369812,0.7656679153442383,284.935302734375,285.7549743652344,291.27508544921875,286.0804748535156,291.2725524902344,297.1230773925781,284.92254638671875,1.0,0.3886543810367584,1.0,1.0,0.0,1.0,-1.771283745765686,1.7712812423706057,2.540861714805942e-06,1.3648308515548706,0.9590935111045836,0.9590935111045836,0.0,108.3487319946289,83.0,11525.908203125,-0.0,643.6876831054688,1.0,283.2274475097656,284.47271728515625,288.4241638183594,289.3360900878906,293.1499938964844,293.1499938964844,283.1499938964844,12079.5693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401561498641968,1.0,0.0,0.0,2.2499096393585205,2.249918460845948,3.377718940100749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3299.938232421875,0.0,351.7155456542969,1895.4371337890625,0.0,1174.307373046875,0.5626971125602722,1.0,0.0,3.0,1.0,0.0
12294540,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6993545889854431,0.1991320848464965,0.1833192259073257,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6767500638961792,0.1810934394598007,0.1760117709636688,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7737658023834229,0.2738206684589386,0.1946146339178085,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.635301411151886,0.1492281705141067,0.1458640098571777,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.651864767074585,0.1615596711635589,0.749110996723175,284.85626220703125,285.74371337890625,291.3153076171875,286.1037902832031,291.312744140625,297.1004638671875,284.8471374511719,1.0,0.3836938440799713,1.0,1.0,0.0,1.0,-1.7390908002853394,1.7390884160995483,2.451961563565419e-06,1.339336633682251,0.9524822235107422,0.9524822235107422,0.0,106.89646911621094,83.0,11481.2255859375,-0.0,616.4600830078125,1.0,283.2216491699219,284.3817749023437,288.4771728515625,289.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,13863.4140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784027576446533,1.0,0.0,0.0,2.3954832553863525,2.395493268966675,3.828949388662295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3309.9228515625,0.0,425.3337097167969,1895.4371337890625,0.0,815.5565795898438,0.5956631898880005,1.0,0.0,3.0,1.0,0.0
12294600,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6997385025024414,0.1972159445285797,0.1812248528003692,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.6767818331718445,0.1790610253810882,0.1737547218799591,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7749689221382141,0.2718583941459656,0.192977488040924,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.6348708868026733,0.1472300589084625,0.1436652988195419,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.6506006121635437,0.1588122546672821,0.7351107001304626,284.8033447265625,285.7883605957031,291.3554077148437,286.12701416015625,291.3528137207031,297.0845642089844,284.7971496582031,1.0,0.3781404793262481,1.0,1.0,0.0,1.0,-1.7124439477920532,1.7124416828155518,2.3798122583684744e-06,1.3182170391082764,0.9451147317886353,0.9451147317886353,0.0,104.08621978759766,71.0,11452.4560546875,-0.0,589.8242797851562,1.0,283.21807861328125,284.3212890625,288.5861511230469,289.4045104980469,293.1499938964844,293.1499938964844,283.1499938964844,15314.9931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282773375511169,1.0,0.0,0.0,2.5029892921447754,2.503000259399414,4.180337214165776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3335.749755859375,0.0,486.1275329589844,1895.4371337890625,0.0,601.7282104492188,0.6253213882446289,1.0,0.0,3.0,1.0,0.0
12294660,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.7024377584457397,0.1957558244466781,0.1795936673879623,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.6789869070053101,0.1774303764104843,0.1718979328870773,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7784251570701599,0.2703205645084381,0.1916673183441162,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.6362754702568054,0.1455961465835571,0.1418212205171585,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.651374101638794,0.1565111875534057,0.7231900691986084,284.7583923339844,285.7763671875,291.3954467773437,286.1501159667969,291.3927917480469,297.07135009765625,284.7528686523437,1.0,0.3721656799316406,1.0,1.0,0.0,1.0,-1.6901514530181885,1.690149188041687,2.320454541404615e-06,1.3005369901657104,0.9379957318305968,0.9379957318305968,0.0,100.31534576416016,71.0,11420.3154296875,-0.0,563.9729614257812,1.0,283.2148132324219,284.265380859375,288.72784423828125,289.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,16976.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918191730976105,1.0,0.0,0.0,2.617624044418335,2.61763596534729,4.572017360260361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3371.30859375,0.0,557.2395629882812,1895.4371337890625,0.0,482.4559326171875,0.6500338315963745,1.0,0.0,3.0,1.0,0.0
12294720,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7069256901741028,0.194605141878128,0.1782731860876083,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.6829434037208557,0.1760977655649185,0.1703398823738098,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.783695638179779,0.269079715013504,0.1905832588672638,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6391717791557312,0.1442379206418991,0.1402483582496643,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.65379798412323,0.1545501053333282,0.7128844261169434,284.7265930175781,285.8186950683594,291.4353332519531,286.1730651855469,291.43267822265625,297.0623474121094,284.72235107421875,1.0,0.3658913969993591,1.0,1.0,0.0,1.0,-1.6711281538009644,1.671125888824463,2.270525556014036e-06,1.2854421138763428,0.9301500916481018,0.9301500916481018,0.0,95.89341735839844,59.0,11390.8671875,-0.0,538.9424438476562,1.0,283.212646484375,284.2267150878906,288.8792724609375,289.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18325.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688531756401062,1.0,0.0,0.0,2.699680089950561,2.699692964553833,4.863153435508139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3409.249267578125,0.0,612.7874755859375,1895.4371337890625,0.0,420.0323181152344,0.672718346118927,1.0,0.0,3.0,1.0,0.0
12294780,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7127977609634399,0.1936765313148498,0.1771735996007919,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.6884227395057678,0.174992173910141,0.1690112501382827,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.7905551791191101,0.2680568993091583,0.1896651834249496,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.6433998942375183,0.1430935561656952,0.1388881653547287,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.6576776504516602,0.152851328253746,0.703840434551239,284.69976806640625,285.80596923828125,291.4751281738281,286.1958923339844,291.4724426269531,297.056396484375,284.6963195800781,1.0,0.3593974113464355,1.0,1.0,0.0,1.0,-1.654616117477417,1.6546138525009155,2.227728145953733e-06,1.272334098815918,0.9226319193840028,0.9226319193840028,0.0,91.02845764160156,59.0,11380.9052734375,-0.0,514.72509765625,1.0,283.210693359375,284.19293212890625,289.0244140625,289.8220520019531,293.1499938964844,293.1499938964844,283.1499938964844,19793.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579342305660248,1.0,0.0,0.0,2.782676696777344,2.7826902866363525,5.166766072761675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3446.752685546875,0.0,672.9074096679688,1895.4371337890625,0.0,393.28314208984375,0.6906426548957825,1.0,0.0,3.0,1.0,0.0
12294840,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7196073532104492,0.1929105967283249,0.1762318611145019,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.6952837705612183,0.174059197306633,0.1678568124771118,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.7988697290420532,0.267194926738739,0.1888676732778549,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.6489054560661316,0.1421146839857101,0.1376929432153701,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.6629204154014587,0.1513537168502807,0.6957666277885437,284.6813049316406,285.8459777832031,291.5148010253906,286.2185974121094,291.5120849609375,297.052734375,284.6789245605469,1.0,0.3527364432811737,1.0,1.0,0.0,1.0,-1.6400113105773926,1.6400090456008911,2.1902922071603825e-06,1.2607353925704956,0.9144545793533324,0.9144545793533324,0.0,85.87040710449219,47.0,11366.126953125,-0.0,491.2754211425781,1.0,283.2093811035156,284.1700744628906,289.14990234375,289.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,20915.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45639368891716,1.0,0.0,0.0,2.837856769561768,2.8378713130950928,5.373710791900521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3478.583251953125,0.0,715.6547241210938,1895.4371337890625,0.0,389.6476135253906,0.7072529792785645,1.0,0.0,3.0,1.0,0.0
12294900,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7273709774017334,0.1922695487737655,0.1754117161035537,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.7034711837768555,0.1732600778341293,0.166839063167572,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8085569739341736,0.266454815864563,0.188163012266159,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.6557425856590271,0.1412662118673324,0.1366293728351593,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6695365309715271,0.1500128805637359,0.688456654548645,284.664794921875,285.83251953125,291.5543212890625,286.2411804199219,291.5516357421875,297.0507202148437,284.6626892089844,1.0,0.3459422290325165,1.0,1.0,0.0,1.0,-1.6269036531448364,1.6269015073776243,2.1570283479377395e-06,1.2503217458724976,0.906638205051422,0.906638205051422,0.0,80.5184555053711,47.0,11365.3212890625,-0.0,468.54931640625,1.0,283.2080993652344,284.1477966308594,289.2494812011719,290.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,22229.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613180458545685,1.0,0.0,0.0,2.8984298706054688,2.898444890975952,5.605558612842287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3504.2890625,0.0,764.9117431640625,1895.4371337890625,0.0,401.3862915039063,0.719723641872406,1.0,0.0,3.0,1.0,0.0
12294960,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.7363005876541138,0.1917255520820617,0.1746838688850402,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.712853729724884,0.172564148902893,0.1659262776374817,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65399169921875,0.8191219568252563,0.2658061981201172,0.1875269412994384,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.6640229821205139,0.1405200064182281,0.1356689780950546,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.6775864958763123,0.1487933844327926,0.6817371249198914,284.654052734375,285.8702392578125,291.59375,286.2636108398437,291.5910339355469,297.0499572753906,284.6527099609375,1.0,0.3390354812145233,1.0,1.0,0.0,1.0,-1.6149483919143677,1.6149462461471558,2.126964318449609e-06,1.240820288658142,0.8982134461402893,0.8982134461402893,0.0,75.04550170898438,35.0,11352.9140625,-0.0,446.4874267578125,1.0,283.2073059082031,284.1338806152344,289.3204650878906,290.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,23194.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696643650531769,1.0,0.0,0.0,2.934152364730835,2.934167861938477,5.744585109823674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3522.07275390625,0.0,796.0347290039062,1895.4371337890625,0.0,422.09075927734375,0.7317021489143372,1.0,0.0,3.0,1.0,0.0
12295020,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.7467721700668335,0.1912622451782226,0.1740330308675766,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7229299545288086,0.1719508618116378,0.165098026394844,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8308684229850769,0.2652300596237182,0.1869459748268127,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.6739298701286316,0.1398566663265228,0.1347927302122116,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.6872000098228455,0.1476707607507705,0.6754907965660095,284.64434814453125,285.8561096191406,291.633056640625,286.285888671875,291.6303100585937,297.0501403808594,284.6430969238281,1.0,0.3320285081863403,1.0,1.0,0.0,1.0,-1.603922724723816,1.6039206981658936,2.099470520988689e-06,1.2320544719696045,0.8901795148849487,0.8901795148849487,0.0,69.49785614013672,35.0,11353.076171875,-0.0,425.0432434082031,1.0,283.2064514160156,284.1196594238281,289.3663024902344,290.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,24375.47265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790620505809784,1.0,0.0,0.0,2.9765567779541016,2.9765727519989014,5.911826406190812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3533.979736328125,0.0,834.1322021484375,1895.4371337890625,0.0,446.6951904296875,0.7398974299430847,1.0,0.0,3.0,1.0,0.0
12295080,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.7592567205429077,0.1908665001392364,0.1734454333782196,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7342082858085632,0.1714038997888565,0.164337158203125,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.8445004820823669,0.264710932970047,0.1864074766635894,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.6856845617294312,0.1392608284950256,0.133984699845314,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.6985446810722351,0.146625816822052,0.669622004032135,284.6390991210937,285.8915710449219,291.6722106933594,286.3080444335937,291.6694641113281,297.0509948730469,284.63848876953125,1.0,0.3249270319938659,1.0,1.0,0.0,1.0,-1.5936403274536133,1.593638300895691,2.074030589938048e-06,1.2238764762878418,0.8815858960151672,0.8815858960151672,0.0,63.908599853515625,25.0,11346.740234375,-0.0,404.16552734375,1.0,283.2060546875,284.1123352050781,289.39166259765625,290.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,25191.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877063333988189,1.0,0.0,0.0,2.9955408573150635,2.9955570697784424,5.987476470181718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3540.061767578125,0.0,853.2869873046875,1895.4371337890625,0.0,470.6171875,0.742060124874115,1.0,0.0,3.0,1.0,0.0
12295140,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.773647129535675,0.1905371844768524,0.172924518585205,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.746957004070282,0.1709165573120117,0.1636427938938141,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8601312637329102,0.2642463147640228,0.1859129518270492,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.698931097984314,0.1387252956628799,0.133244127035141,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.71117103099823,0.1456489711999893,0.6641134023666382,284.639892578125,285.8767395019531,291.71124267578125,286.3300170898437,291.70849609375,297.0524597167969,284.6402282714844,1.0,0.3180246353149414,1.0,1.0,0.0,1.0,-1.5840840339660645,1.584082007408142,2.0505578959273407e-06,1.2162708044052124,0.8734927177429199,0.8734927177429199,0.0,58.513797760009766,25.0,11328.126953125,-0.0,384.4497985839844,1.0,283.2061462402344,284.1137390136719,289.4027099609375,290.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,25561.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945098161697387,1.0,0.0,0.0,2.9828014373779297,2.982817888259888,5.936658453720156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3541.659912109375,0.0,846.0198974609375,1895.4371337890625,0.0,490.3660583496094,0.7419663667678833,1.0,0.0,3.0,1.0,0.0
