time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295200,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64263916015625,0.7904888391494751,0.190269723534584,0.172465980052948,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426086425781,0.7620912194252014,0.1704816222190857,0.1630060374736786,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.8785767555236816,0.2638307511806488,0.185458242893219,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.7138285636901855,0.1382427215576172,0.1325616985559463,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.7245192527770996,0.1447310745716095,0.6589111685752869,284.6426696777344,285.9099426269531,291.7501220703125,286.35186767578125,291.74737548828125,297.054443359375,284.6431579589844,1.0,0.3111704885959625,1.0,1.0,0.0,1.0,-1.5751575231552124,1.57515549659729,2.028783228524844e-06,1.2091641426086426,0.8648996353149414,0.8648996353149414,0.0,53.24239349365234,25.0,11318.9501953125,-0.0,365.6146240234375,1.0,283.206298828125,284.1159362792969,289.40673828125,290.2763977050781,293.1499938964844,293.1499938964844,283.1499938964844,25951.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991202056407928,1.0,0.0,0.0,2.972547769546509,2.972564220428467,5.89591252264654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3542.175537109375,0.0,840.7716674804688,1895.4371337890625,0.0,504.23095703125,0.7370853424072266,1.0,0.0,3.0,1.0,0.0
12295260,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8057730793952942,0.1900565326213836,0.1721014976501464,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.7761753797531128,0.1700915098190307,0.1624596714973449,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.8955283164978027,0.2634564042091369,0.1850675195455551,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.726035475730896,0.137805625796318,0.1319703608751297,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.7359572649002075,0.1438633501529693,0.6541652083396912,284.6503601074219,285.8944702148437,291.7888488769531,286.3735656738281,291.7861022949219,297.0567932128906,284.65155029296875,1.0,0.3058150708675384,1.0,1.0,0.0,1.0,-1.5671859979629517,1.5671839714050293,2.009451009143959e-06,1.202807068824768,0.8568340539932251,0.8568340539932251,0.0,49.11846160888672,25.0,11298.4892578125,-0.0,350.5231018066406,1.0,283.2069396972656,284.1256408691406,289.4079284667969,290.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,25951.2734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015345215797424,1.0,0.0,0.0,2.935605049133301,2.9356210231781006,5.750274567617453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3541.3486328125,0.0,813.6666259765625,1895.4371337890625,0.0,511.6516418457031,0.7312572002410889,1.0,0.0,3.0,1.0,0.0
12295320,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8192469477653503,0.1898882091045379,0.1718099117279052,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.789487361907959,0.1697373390197754,0.161981001496315,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.9117434024810792,0.2631143927574157,0.1847246289253235,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.7370476722717285,0.137405052781105,0.1314472109079361,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.746629536151886,0.1430357247591018,0.6497610211372375,284.6580810546875,285.92547607421875,291.82745361328125,286.3951110839844,291.8246765136719,297.0594177246094,284.6593322753906,1.0,0.3011785745620727,1.0,1.0,0.0,1.0,-1.5599331855773926,1.5599312782287598,1.991966655623401e-06,1.1970248222351074,0.84830641746521,0.84830641746521,0.0,45.7459831237793,25.0,11289.2099609375,-0.0,337.9272155761719,1.0,283.2074279785156,284.1339111328125,289.4110717773437,290.2792663574219,293.1499938964844,293.1499938964844,283.1499938964844,26074.73828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021848678588867,1.0,0.0,0.0,2.9076523780822754,2.907668113708496,5.641288112201437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3541.655029296875,0.0,794.3116455078125,1895.4371337890625,0.0,513.6695556640625,0.722006618976593,1.0,0.0,3.0,1.0,0.0
12295380,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709289550781,0.8314240574836731,0.1897604018449783,0.1715749204158783,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.8020750284194946,0.1694139689207077,0.1615538448095321,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9284199476242064,0.2628000676631927,0.1844167858362198,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7475666403770447,0.1370358318090438,0.1309762895107269,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7568749189376831,0.1422421038150787,0.6456183791160583,284.671142578125,285.9093322753906,291.86590576171875,286.4164733886719,291.8631286621094,297.0622253417969,284.67315673828125,1.0,0.2971633076667785,1.0,1.0,0.0,1.0,-1.5532293319702148,1.5532273054122925,1.975890199901187e-06,1.1916780471801758,0.8403406739234924,0.8403406739234924,0.0,42.91809844970703,25.0,11281.2509765625,-0.0,327.14874267578125,1.0,283.2084350585937,284.1507568359375,289.41717529296875,290.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,25799.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501454770565033,1.0,0.0,0.0,2.853842258453369,2.853857517242432,5.434420700112241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3542.453125,0.0,755.0060424804688,1895.4371337890625,0.0,511.4047546386719,0.7125675082206726,1.0,0.0,3.0,1.0,0.0
12295440,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8429304361343384,0.1896716356277465,0.1713937669992447,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.813552737236023,0.1691189110279083,0.1611729264259338,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9440725445747375,0.2625116109848022,0.1841417700052261,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.7576767802238464,0.1366952955722808,0.1305518746376037,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.7666389346122742,0.1414793133735656,0.6417072415351868,284.6828918457031,285.93817138671875,291.9041748046875,286.4377136230469,291.90142822265625,297.0652160644531,284.6846618652344,1.0,0.2936725318431854,1.0,1.0,0.0,1.0,-1.5470187664031982,1.547016739845276,1.9610690742410952e-06,1.186722755432129,0.8319527506828308,0.8319527506828308,0.0,40.53599166870117,25.0,11266.4541015625,-0.0,317.8682861328125,1.0,283.2091979980469,284.1635131835937,289.4281616210937,290.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,25743.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999487400054931,1.0,0.0,0.0,2.8147292137146,2.814744234085083,5.286480018185102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3544.81689453125,0.0,728.1138916015625,1895.4371337890625,0.0,506.7650146484375,0.7004764080047607,1.0,0.0,3.0,1.0,0.0
12295500,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.8538996577262878,0.18961863219738,0.1712577491998672,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8236092925071716,0.1688489615917205,0.1608303189277649,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.9579131603240968,0.2622455060482025,0.1838925033807754,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7672933340072632,0.1363803148269653,0.1301663815975189,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.7757967114448547,0.1407435536384582,0.6379886269569397,284.69989013671875,285.92138671875,291.9423217773437,286.458740234375,291.9395446777344,297.0682983398437,284.7025146484375,1.0,0.2906258106231689,1.0,1.0,0.0,1.0,-1.54121732711792,1.5412153005599976,1.947286818904104e-06,1.1820920705795288,0.824143648147583,0.824143648147583,0.0,38.5247802734375,25.0,11256.689453125,-0.0,309.82452392578125,1.0,283.2105407714844,284.1855163574219,289.44268798828125,290.30194091796875,293.1499938964844,293.1499938964844,283.1499938964844,25304.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979852139949798,1.0,0.0,0.0,2.751456022262573,2.75147032737732,5.05147795593075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3548.02099609375,0.0,684.08935546875,1895.4371337890625,0.0,500.78076171875,0.6888015270233154,1.0,0.0,3.0,1.0,0.0
12295560,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.8642390966415405,0.1896051913499832,0.171170026063919,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8326790928840637,0.1686060428619384,0.1605264842510223,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9696874618530272,0.2620047032833099,0.1836708635091781,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7762552499771118,0.1360924541950225,0.1298197507858276,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7841898798942566,0.1400360018014907,0.6344603300094604,284.71612548828125,285.94805908203125,291.98028564453125,286.4796447753906,291.9775390625,297.0715026855469,284.7186889648437,1.0,0.2879775762557983,1.0,1.0,0.0,1.0,-1.5358288288116455,1.5358268022537231,1.9345393411640543e-06,1.1777888536453247,0.8159856200218201,0.8159856200218201,0.0,36.834102630615234,25.0,11257.3310546875,-0.0,302.8684997558594,1.0,283.211669921875,284.2044677734375,289.4613342285156,290.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,25057.681640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960010647773742,1.0,0.0,0.0,2.7018277645111084,2.7018420696258545,4.870894372288603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3552.863525390625,0.0,651.3775024414062,1895.4371337890625,0.0,494.8073425292969,0.6747186779975891,1.0,0.0,3.0,1.0,0.0
12295620,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8740760684013367,0.1896236687898636,0.1711196005344391,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8411641716957092,0.1683848202228546,0.1602524369955063,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.9797223210334778,0.2617832124233246,0.1834693998098373,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.7846689820289612,0.1358265280723571,0.1295032203197479,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.791947603225708,0.1393508315086364,0.6310779452323914,284.7356262207031,285.9306640625,292.0180969238281,286.5003662109375,292.0153503417969,297.0747985839844,284.7388000488281,1.0,0.2856275141239166,1.0,1.0,0.0,1.0,-1.5307562351226809,1.530754327774048,1.922586307046004e-06,1.1737360954284668,0.8083845376968384,0.8083845376968384,0.0,35.38086700439453,25.0,11241.6513671875,-0.0,296.7230834960937,1.0,283.2131652832031,284.22918701171875,289.48199462890625,290.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,24532.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941456317901611,1.0,0.0,0.0,2.6342227458953857,2.6342363357543945,4.630185230780626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3557.263671875,0.0,607.546630859375,1895.4371337890625,0.0,489.2876281738281,0.6617182493209839,1.0,0.0,3.0,1.0,0.0
12295680,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8832656741142273,0.1896764487028122,0.1711087524890899,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8490598201751709,0.1681868731975555,0.1600092053413391,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9881138801574708,0.2615825831890106,0.1832893341779709,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7924125790596008,0.1355839818716049,0.1292175501585006,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.7989674210548401,0.1386891007423401,0.6278431415557861,284.754150390625,285.95526123046875,292.05572509765625,286.5209045410156,292.052978515625,297.0781555175781,284.7569274902344,1.0,0.283552885055542,1.0,1.0,0.0,1.0,-1.5260082483291626,1.5260063409805298,1.911439312607399e-06,1.169940710067749,0.8004575371742249,0.8004575371742249,0.0,34.1392936706543,25.0,11231.62109375,-0.0,291.3141174316406,1.0,283.21441650390625,284.2503356933594,289.5046691894531,290.35888671875,293.1499938964844,293.1499938964844,283.1499938964844,24234.47265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926184117794037,1.0,0.0,0.0,2.582240343093872,2.5822534561157227,4.449248933724448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3562.939208984375,0.0,575.7802124023438,1895.4371337890625,0.0,484.7918090820313,0.6467617154121399,1.0,0.0,3.0,1.0,0.0
12295740,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8917496204376221,0.1897615194320678,0.1711329370737075,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8563644886016846,0.1680108308792114,0.159793347120285,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9950785636901855,0.2614009082317352,0.1831270903348922,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7994546294212341,0.1353635638952255,0.1289595812559127,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8052369356155396,0.1380491405725479,0.6247390508651733,284.77642822265625,285.937255859375,292.0932006835937,286.541259765625,292.0904541015625,297.0815734863281,284.78009033203125,1.0,0.2817156016826629,1.0,1.0,0.0,1.0,-1.521546721458435,1.5215448141098022,1.9010010419151515e-06,1.166372537612915,0.7931180000305176,0.7931180000305176,0.0,33.0771598815918,25.0,11220.052734375,-0.0,286.5312805175781,1.0,283.2161560058594,284.279052734375,289.527587890625,290.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,23633.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913803040981293,1.0,0.0,0.0,2.5115437507629395,2.511556386947632,4.208960717733136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.005615234375,0.0,533.4164428710938,1895.4371337890625,0.0,481.1782531738281,0.6331618428230286,1.0,0.0,3.0,1.0,0.0
12295800,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.8980927467346191,0.1898787170648574,0.1711991876363754,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.861760675907135,0.1678558439016342,0.1596109867095947,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9980481266975404,0.2612914144992828,0.181655928492546,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.8045378923416138,0.1351640671491623,0.1287349909543991,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8094503879547119,0.1374296993017196,0.6217913627624512,284.7975769042969,285.9597473144531,292.1304931640625,286.5614624023437,292.12774658203125,297.0851745605469,284.8006286621094,1.0,0.2800426781177521,1.0,1.0,0.0,1.0,-1.5159945487976074,1.5159927606582642,1.888113843051542e-06,1.1619800329208374,0.7854924201965332,0.7854924201965332,0.0,32.294334411621094,25.0,11203.7998046875,-0.0,281.9767150878906,1.0,283.2176208496094,284.30328369140625,289.5509948730469,290.4038391113281,293.1499938964844,293.1499938964844,283.1499938964844,23279.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904917478561401,1.0,0.0,0.0,2.4576680660247803,2.4576802253723145,4.030322315884405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3573.91259765625,0.0,503.0874938964844,1895.4371337890625,0.0,478.6019592285156,0.6177631616592407,1.0,0.0,3.0,1.0,0.0
12295860,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9016903638839722,0.190022125840187,0.1713016629219055,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8646440505981445,0.1677176803350448,0.1594575941562652,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9965699315071106,0.2616221606731415,0.1785657107830047,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8071470260620117,0.1349816620349884,0.1285395622253418,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8111828565597534,0.1368291229009628,0.6189839243888855,284.8204650878906,285.9411926269531,292.1676025390625,286.5814514160156,292.16485595703125,297.0899658203125,284.8241577148437,1.0,0.2784478664398193,1.0,1.0,0.0,1.0,-1.5084577798843384,1.5084559917449951,1.870644041446212e-06,1.1559548377990725,0.7784395217895508,0.7784395217895508,0.0,31.79403686523437,25.0,11167.9580078125,-0.0,277.35791015625,1.0,283.2195739746094,284.3334045410156,289.5730285644531,290.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,22626.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897705912590027,1.0,0.0,0.0,2.3857970237731934,2.3858087062835693,3.7980473166499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3577.90478515625,0.0,463.60003662109375,1895.4371337890625,0.0,476.5213928222656,0.6038802266120911,1.0,0.0,3.0,1.0,0.0
12295920,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9056217670440674,0.1901954263448715,0.1714301258325576,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8677936792373657,0.1676000356674194,0.1593223810195922,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9958261251449584,0.2622673511505127,0.1759446412324905,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.809938907623291,0.1348199993371963,0.1283624321222305,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8131248354911804,0.1362539529800415,0.616278350353241,284.8410949707031,285.9616394042969,292.2045288085937,286.6012878417969,292.2018127441406,297.09576416015625,284.8439636230469,1.0,0.2769737243652344,1.0,1.0,0.0,1.0,-1.5018433332443235,1.501841425895691,1.8553971585788527e-06,1.1506656408309937,0.7711039185523987,0.7711039185523987,0.0,31.297082901000977,25.0,11128.9111328125,-0.0,273.1647644042969,1.0,283.2211303710937,284.3571472167969,289.5945129394531,290.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22267.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891779124736786,1.0,0.0,0.0,2.333028793334961,2.3330399990081787,3.631897129707795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3582.38525390625,0.0,436.529296875,1895.4371337890625,0.0,474.8184814453125,0.5884369015693665,1.0,0.0,3.0,1.0,0.0
12295980,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9095004796981812,0.1903979927301406,0.1715846210718155,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8707572817802429,0.1675018519163131,0.1592062711715698,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9950613975524902,0.2631161212921142,0.173500508069992,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8124991655349731,0.1346780508756637,0.1282048523426056,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.814871609210968,0.1357037723064422,0.6136879324913025,284.8658752441406,285.9425354003906,292.24127197265625,286.62091064453125,292.2385559082031,297.1021423339844,284.8697509765625,1.0,0.275604635477066,1.0,1.0,0.0,1.0,-1.49565589427948,1.4956539869308472,1.8412043800708489e-06,1.1457147598266602,0.7643613219261169,0.7643613219261169,0.0,30.84350204467773,25.0,11098.4716796875,-0.0,269.3018493652344,1.0,283.2232360839844,284.38995361328125,289.6143798828125,290.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,21593.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885463714599609,1.0,0.0,0.0,2.261857032775879,2.2618677616119385,3.41368689760202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.687255859375,0.0,400.8636474609375,1895.4371337890625,0.0,473.0107421875,0.5747060179710388,1.0,0.0,3.0,1.0,0.0
12296040,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9133313298225404,0.1906322985887527,0.1717699915170669,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8735759258270264,0.1674245446920395,0.1591118425130844,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9942800998687744,0.2641028165817261,0.171205535531044,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8148868680000305,0.1345569342374801,0.1280687898397445,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8164721131324768,0.1351794898509979,0.611223042011261,284.8870849609375,285.9609680175781,292.27783203125,286.6403503417969,292.2751159667969,297.10888671875,284.8901672363281,1.0,0.2743325531482696,1.0,1.0,0.0,1.0,-1.489886999130249,1.4898850917816162,1.8280320546182336e-06,1.141095757484436,0.7573573589324951,0.7573573589324951,0.0,30.426788330078125,25.0,11058.4599609375,-0.0,265.74224853515625,1.0,283.22479248046875,284.4143371582031,289.6343994140625,290.4839782714844,293.1499938964844,293.1499938964844,283.1499938964844,21249.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879747629165649,1.0,0.0,0.0,2.211658000946045,2.2116682529449463,3.2638436664456094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3589.589599609375,0.0,377.498046875,1895.4371337890625,0.0,471.3806762695313,0.5627474784851074,1.0,0.0,3.0,1.0,0.0
12296100,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9170697927474976,0.1908953636884689,0.1719810962677002,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8762467503547668,0.1673659682273864,0.159035712480545,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9934923648834229,0.26518115401268,0.1690569519996643,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8171151876449585,0.1344548314809799,0.127951443195343,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8179315328598022,0.1346784234046936,0.6088677048683167,284.9122314453125,285.9413452148437,292.314208984375,286.6596069335937,292.3114624023437,297.11578369140625,284.9159240722656,1.0,0.273149698972702,1.0,1.0,0.0,1.0,-1.4845006465911863,1.4844988584518433,1.815785594772024e-06,1.136780023574829,0.7509429454803467,0.7509429454803467,0.0,30.04391860961914,25.0,11062.9873046875,-0.0,262.4571533203125,1.0,283.22686767578125,284.44647216796875,289.6533203125,290.5014953613281,293.1499938964844,293.1499938964844,283.1499938964844,20880.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873287677764892,1.0,0.0,0.0,2.1584575176239014,2.1584672927856445,3.108711155164201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3594.8310546875,0.0,353.7454833984375,1895.4371337890625,0.0,469.54541015625,0.5513402819633484,1.0,0.0,3.0,1.0,0.0
12296160,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.920726716518402,0.1911892145872116,0.1722215861082077,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8787999153137207,0.1673272401094436,0.1589798182249069,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9927003979682922,0.2663255929946899,0.1670342683792114,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8192216753959656,0.1343725323677063,0.1278542280197143,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8192808628082275,0.1342005133628845,0.6066248416900635,284.9349060058594,285.9577941894531,292.3503723144531,286.6786804199219,292.34765625,297.12274169921875,284.9384460449219,1.0,0.2720494568347931,1.0,1.0,0.0,1.0,-1.4794843196868896,1.4794825315475464,1.8044253238258528e-06,1.1327577829360962,0.744306743144989,0.744306743144989,0.0,29.690338134765625,28.0,11050.4208984375,-0.0,259.42486572265625,1.0,283.22857666015625,284.4738464355469,289.6724853515625,290.5201416015625,293.1499938964844,293.1499938964844,283.1499938964844,20574.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48671355843544,1.0,0.0,0.0,2.112211465835572,2.112221002578736,2.976926793962775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3599.475341796875,0.0,333.99884033203125,1895.4371337890625,0.0,467.8043518066406,0.5410388112068176,1.0,0.0,3.0,1.0,0.0
12296220,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9224369525909424,0.1915090382099151,0.1724931448698043,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8796988725662231,0.1673059314489364,0.1589477062225341,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.992403209209442,0.2674319148063659,0.1663061082363128,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8199002146720886,0.1343082636594772,0.1277811527252197,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8192076086997986,0.1337426900863647,0.6045091152191162,284.95635986328125,285.9376525878906,292.3863220214844,286.697509765625,292.38360595703125,297.1294250488281,284.9601745605469,1.0,0.2715152502059936,1.0,1.0,0.0,1.0,-1.4762675762176514,1.476265788078308,1.7971284478335292e-06,1.1301435232162476,0.7381808757781982,0.7381808757781982,0.0,29.53775215148925,28.0,11049.5341796875,-0.0,257.6769104003906,1.0,283.23016357421875,284.4999694824219,289.6918640136719,290.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,20369.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861707389354706,1.0,0.0,0.0,2.069272994995117,2.069282293319702,2.857123035937548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3604.054443359375,0.0,316.68072509765625,1895.4371337890625,0.0,466.2737731933594,0.5315596461296082,1.0,0.0,3.0,1.0,0.0
12296280,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9226013422012328,0.1918554306030273,0.1727927774190902,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8792963624000549,0.1673015058040619,0.1589367538690567,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9925221800804138,0.2683262825012207,0.1665958166122436,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8194682598114014,0.1342611461877823,0.1277297288179397,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8180201053619385,0.1333009153604507,0.6024987101554871,284.9796447753906,285.9521789550781,292.4220886230469,286.7161865234375,292.4194030761719,297.13507080078125,284.98345947265625,1.0,0.2713239789009094,1.0,1.0,0.0,1.0,-1.4744852781295776,1.4744834899902344,1.793084720702609e-06,1.1286861896514893,0.731900155544281,0.731900155544281,0.0,29.54134178161621,31.0,11053.4208984375,-0.0,256.9326171875,1.0,283.2318115234375,284.5272521972656,289.71124267578125,290.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,20165.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857112765312195,1.0,0.0,0.0,2.0301074981689453,2.030116319656372,2.749991949713149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.494140625,0.0,301.3664855957031,1895.4371337890625,0.0,464.9821472167969,0.5228531956672668,1.0,0.0,3.0,1.0,0.0
12296340,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9214922785758972,0.1922290623188018,0.1731208264827728,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8778229355812073,0.1673139035701751,0.1589461117982864,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9929777979850768,0.2689529061317444,0.167728766798973,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8181188106536865,0.1342308521270752,0.1276987344026565,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8158993721008301,0.1328713744878769,0.6005725860595703,285.0031433105469,285.9315795898437,292.4576416015625,286.734619140625,292.4549560546875,297.1394958496094,285.007080078125,1.0,0.2714513838291168,1.0,1.0,0.0,1.0,-1.4738998413085938,1.4738980531692505,1.7917330978889368e-06,1.1281837224960327,0.7261527180671692,0.7261527180671692,0.0,29.67497634887696,31.0,11065.6953125,-0.0,257.02081298828125,1.0,283.2333374023437,284.5545959472656,289.7309875488281,290.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,20025.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854084253311157,1.0,0.0,0.0,1.992566704750061,1.992575526237488,2.649226757966972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.055908203125,0.0,287.40185546875,1895.4371337890625,0.0,464.1327819824219,0.5146300196647644,1.0,0.0,3.0,1.0,0.0
12296400,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9192544221878052,0.1926288604736328,0.1734765022993087,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8753998875617981,0.1673421710729599,0.1589748561382293,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9937026500701904,0.269282728433609,0.1696164309978485,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8159389495849609,0.1342163681983947,0.1276870816946029,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8129141926765442,0.132449984550476,0.5987106561660767,285.02667236328125,285.9442138671875,292.49298095703125,286.7528686523437,292.4903259277344,297.1426086425781,285.030517578125,1.0,0.271866500377655,1.0,1.0,0.0,1.0,-1.474377155303955,1.4743753671646118,1.792768671293743e-06,1.1285293102264404,0.7202557921409607,0.7202557921409607,0.0,29.928226470947266,34.0,11083.5458984375,-0.0,257.85809326171875,1.0,283.2348022460937,284.5811767578125,289.75103759765625,290.6003723144531,293.1499938964844,293.1499938964844,283.1499938964844,19883.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853097200393677,1.0,0.0,0.0,1.9586131572723389,1.9586217403411863,2.559709741944971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.95068359375,0.0,275.1082763671875,1895.4371337890625,0.0,463.85638427734375,0.5071013569831848,1.0,0.0,3.0,1.0,0.0
12296460,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9160270690917968,0.1930584907531738,0.1738601326942443,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.872134268283844,0.1673858165740966,0.1590220034122467,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9946200847625732,0.2692996561527252,0.1721826344728469,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.812987744808197,0.1342169791460037,0.1276937574148178,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8090957999229431,0.1320338696241378,0.5968965291976929,285.0510559082031,285.9231262207031,292.5281066894531,286.7709045410156,292.52545166015625,297.1444396972656,285.0552673339844,1.0,0.2725453674793243,1.0,1.0,0.0,1.0,-1.4758042097091677,1.4758024215698242,1.7959398519451495e-06,1.129632592201233,0.714896559715271,0.714896559715271,0.0,30.29460334777832,34.0,11112.939453125,-0.0,259.3825988769531,1.0,283.2362670898437,284.6094055175781,289.77105712890625,290.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,19777.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854223728179931,1.0,0.0,0.0,1.9249083995819087,1.9249168634414675,2.472370397299528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.092041015625,0.0,263.4065246582031,1895.4371337890625,0.0,464.171875,0.4998989105224609,1.0,0.0,3.0,1.0,0.0
12296520,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.912016749382019,0.1935309618711471,0.1742797940969467,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8681633472442627,0.1674453467130661,0.1590875834226608,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9956398010253906,0.2690019011497497,0.1753292083740234,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8093287348747253,0.1342324614524841,0.1277182400226593,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8044690489768982,0.1316214054822921,0.5951193571090698,285.0752868652344,285.9339294433594,292.5630187988281,286.7887268066406,292.5603942871094,297.14520263671875,285.0790710449219,1.0,0.2734606564044952,1.0,1.0,0.0,1.0,-1.4780592918395996,1.4780575037002563,1.800979134713998e-06,1.1313960552215576,0.7094133496284485,0.7094133496284485,0.0,30.766075134277344,25.0,11132.8603515625,-0.0,261.5268859863281,1.0,283.23760986328125,284.6355285644531,289.7911071777344,290.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,19682.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857672750949859,1.0,0.0,0.0,1.895313501358032,1.8953217267990112,2.396930653958407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.303466796875,0.0,253.418197631836,1895.4371337890625,0.0,465.139404296875,0.4932820200920105,1.0,0.0,3.0,1.0,0.0
12296580,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9140939116477966,0.1940491199493408,0.1747190058231353,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.869291365146637,0.1675139814615249,0.1591439396142959,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9953947067260742,0.2686952948570251,0.1745395809412002,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8102983832359314,0.1342555880546569,0.1277323514223098,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8045691847801208,0.1312061250209808,0.5932429432868958,285.0993347167969,285.91241455078125,292.59771728515625,286.80633544921875,292.5950927734375,297.1458435058594,285.1028137207031,1.0,0.2726437747478485,1.0,1.0,0.0,1.0,-1.4754780530929563,1.4754762649536133,1.795234879864438e-06,1.1293997764587402,0.7044499516487122,0.7044499516487122,0.0,30.610889434814453,25.0,11152.845703125,-0.0,260.0373229980469,1.0,283.2391052246094,284.66290283203125,289.8105163574219,290.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,19587.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862832427024841,1.0,0.0,0.0,1.864402174949646,1.864410281181336,2.3193837250801166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.152587890625,0.0,243.2906951904297,1895.4371337890625,0.0,466.5905456542969,0.4868350327014923,1.0,0.0,3.0,1.0,0.0
12296640,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9208325147628784,0.1946087628602981,0.1751843690872192,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8742207884788513,0.1675913780927658,0.1591935157775879,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.994145393371582,0.268993467092514,0.1708278954029083,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8146497011184692,0.1342868506908416,0.1277384907007217,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8081762790679932,0.1307965070009231,0.5912977457046509,285.11602783203125,285.9214172363281,292.6321716308594,286.82373046875,292.6295471191406,297.14874267578125,285.1182556152344,1.0,0.2709450721740722,1.0,1.0,0.0,1.0,-1.4693154096603394,1.469313621520996,1.7814235206969895e-06,1.124492883682251,0.6992626190185547,0.6992626190185547,0.0,29.99634552001953,25.0,11117.6181640625,-0.0,255.8925018310547,1.0,283.240234375,284.6806945800781,289.8291320800781,290.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,19534.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868892133235931,1.0,0.0,0.0,1.8384875059127808,1.8384953737258911,2.255354161206924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3642.94873046875,0.0,235.12319946289065,1895.4371337890625,0.0,468.30084228515625,0.4810080230236053,1.0,0.0,3.0,1.0,0.0
12296700,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9261102676391602,0.1952026337385177,0.1756874620914459,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8778516054153442,0.16768179833889,0.1592580527067184,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.993143618106842,0.2698627114295959,0.1681511998176574,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8177606463432312,0.1343312561511993,0.1277595907449722,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8104984760284424,0.1304060220718383,0.5894321799278259,285.1347045898437,285.8995056152344,292.6664123535156,286.8409118652344,292.663818359375,297.1537475585937,285.13787841796875,1.0,0.2698923051357269,1.0,1.0,0.0,1.0,-1.4645658731460571,1.4645642042160034,1.7707459392113378e-06,1.120632529258728,0.6945676803588867,0.6945676803588867,0.0,29.558046340942383,25.0,11118.7978515625,-0.0,252.80897521972656,1.0,283.2417907714844,284.70489501953125,289.8451538085937,290.701171875,293.1499938964844,293.1499938964844,283.1499938964844,19450.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487271100282669,1.0,0.0,0.0,1.8096555471420288,1.8096634149551392,2.185170160373673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3647.038330078125,0.0,226.178939819336,1895.4371337890625,0.0,469.3819274902344,0.4751304090023041,1.0,0.0,3.0,1.0,0.0
12296760,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9307817220687866,0.19583161175251,0.1762266904115677,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.880952775478363,0.1677891910076141,0.1593411117792129,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.992241621017456,0.2709732353687286,0.1659171879291534,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.8203758597373962,0.1343918442726135,0.1277987509965896,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.8123202919960022,0.1300406455993652,0.5876889228820801,285.153564453125,285.90673828125,292.7004089355469,286.8578491210937,292.69781494140625,297.1595458984375,285.1566162109375,1.0,0.2689205706119537,1.0,1.0,0.0,1.0,-1.4605848789215088,1.4605830907821655,1.761851763149025e-06,1.1174198389053345,0.6897859573364258,0.6897859573364258,0.0,29.19975471496582,28.0,11116.1572265625,-0.0,250.2607269287109,1.0,283.2431640625,284.7270202636719,289.8602600097656,290.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,19358.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874050915241241,1.0,0.0,0.0,1.783857345581055,1.783864974975586,2.1233111624496814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3650.85546875,0.0,218.31944274902344,1895.4371337890625,0.0,469.7618408203125,0.4696301519870758,1.0,0.0,3.0,1.0,0.0
12296820,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.9334627985954284,0.1964859217405319,0.1767960488796234,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.8824010491371155,0.1679107993841171,0.1594437360763549,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9918403029441832,0.2721338272094726,0.1649688929319381,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8215650916099548,0.1344661712646484,0.1278569996356964,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.8126916289329529,0.1296951174736023,0.5860669612884521,285.17205810546875,285.88446044921875,292.7341613769531,286.87457275390625,292.7315979003906,297.1654663085937,285.1750183105469,1.0,0.2685094475746155,1.0,1.0,0.0,1.0,-1.4583735466003418,1.4583717584609983,1.7568803514222964e-06,1.1155925989151,0.6854454874992371,0.6854454874992371,0.0,29.03915023803711,28.0,11107.458984375,-0.0,248.94650268554688,1.0,283.24444580078125,284.7481689453125,289.8753662109375,290.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,19320.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873987734317779,1.0,0.0,0.0,1.7592090368270874,1.759216547012329,2.0650392684729013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3654.500732421875,0.0,211.1739501953125,1895.4371337890625,0.0,469.7439575195313,0.4643085896968841,1.0,0.0,3.0,1.0,0.0
12296880,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.934565544128418,0.1971645802259445,0.1773937344551086,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8825315833091736,0.1680463403463363,0.1595654189586639,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.9918723702430724,0.2731538116931915,0.1650436967611313,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8216347098350525,0.1345538794994354,0.1279338151216507,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8119253516197205,0.1293661296367645,0.5845562219619751,285.1908569335937,285.88995361328125,292.7677001953125,286.8910522460937,292.76513671875,297.17071533203125,285.1943664550781,1.0,0.268442839384079,1.0,1.0,0.0,1.0,-1.457604169845581,1.4576023817062378,1.7551237760926597e-06,1.1149282455444336,0.6810083389282227,0.6810083389282227,0.0,29.03359031677246,31.0,11123.3955078125,-0.0,248.61502075195312,1.0,283.2456359863281,284.770263671875,289.8908996582031,290.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,19249.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873324036598205,1.0,0.0,0.0,1.736119508743286,1.7361268997192385,2.011187802963832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.732177734375,0.0,204.50601196289065,1895.4371337890625,0.0,469.5556640625,0.4594506025314331,1.0,0.0,3.0,1.0,0.0
12296940,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.9343569874763488,0.1978720128536224,0.1780189722776413,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8815643787384033,0.1681986898183822,0.1597056686878204,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.9922650456428528,0.2739591002464294,0.1659735143184662,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.820773184299469,0.1346570700407028,0.1280283629894256,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8101951479911804,0.1290515512228012,0.5831347703933716,285.2129821777344,285.8673400878906,292.80096435546875,286.9073181152344,292.7984313964844,297.17498779296875,285.2165832519531,1.0,0.2686976790428161,1.0,1.0,0.0,1.0,-1.458045244216919,1.4580434560775757,1.7560495280122268e-06,1.1152294874191284,0.6770949959754944,0.6770949959754944,0.0,29.15756225585937,31.0,11142.6845703125,-0.0,249.1050720214844,1.0,283.2469787597656,284.7953186035156,289.9065856933594,290.76422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19197.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872231483459472,1.0,0.0,0.0,1.71307635307312,1.7130836248397827,1.958153887926528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3663.67822265625,0.0,198.0700836181641,1895.4371337890625,0.0,469.2460021972656,0.4546296596527099,1.0,0.0,3.0,1.0,0.0
12297000,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.932981014251709,0.1986055225133896,0.178673043847084,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8796254992485046,0.1683668047189712,0.159865528345108,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9929534196853638,0.2745027542114258,0.1676675230264663,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8190797567367554,0.1347747594118118,0.1281412541866302,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.8075680732727051,0.1287466138601303,0.5817866921424866,285.2341613769531,285.8711853027344,292.8340148925781,286.92333984375,292.8314819335937,297.17822265625,285.2378845214844,1.0,0.2692431509494781,1.0,1.0,0.0,1.0,-1.4595720767974854,1.459570288658142,1.759383508215251e-06,1.11639666557312,0.6731087565422058,0.6731087565422058,0.0,29.400054931640625,34.0,11171.8310546875,-0.0,250.3394470214844,1.0,283.2481384277344,284.8187561035156,289.9232177734375,290.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,19127.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872380793094635,1.0,0.0,0.0,1.6923089027404783,1.6923160552978516,1.9109646132164928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3668.85595703125,0.0,192.314697265625,1895.4371337890625,0.0,469.2883605957031,0.4502215087413788,1.0,0.0,3.0,1.0,0.0
