time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297060,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.9305289387702942,0.1993649899959564,0.1793536245822906,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.8768057227134705,0.1685508340597152,0.1600439101457595,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.993866801261902,0.2747568488121032,0.1700605154037475,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.8166131973266602,0.1349069327116012,0.1282714307308197,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.8040615320205688,0.1284482330083847,0.5804919600486755,285.2574462890625,285.8482360839844,292.8667907714844,286.9391174316406,292.8642883300781,297.1803283691406,285.2611389160156,1.0,0.2700571119785309,1.0,1.0,0.0,1.0,-1.462077021598816,1.4620752334594729,1.7648950461079949e-06,1.1183438301086426,0.669636607170105,0.669636607170105,0.0,29.75560569763184,34.0,11203.0126953125,-0.0,252.2644805908203,1.0,283.2494201660156,284.84423828125,289.9401550292969,290.80078125,293.1499938964844,293.1499938964844,283.1499938964844,19078.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873911142349243,1.0,0.0,0.0,1.6717710494995115,1.6717782020568848,1.864863321543453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3674.558349609375,0.0,186.8114471435547,1895.4371337890625,0.0,469.7222290039063,0.4459060728549957,1.0,0.0,3.0,1.0,0.0
12297120,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9271498322486876,0.2001475095748901,0.1800595819950103,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.8732422590255737,0.1687491834163665,0.1602400988340377,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.9949134588241576,0.2747148275375366,0.1730526834726333,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8134575486183167,0.1350520998239517,0.1284181326627731,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.7998224496841431,0.1281531006097793,0.5792359709739685,285.2803039550781,285.8504943847656,292.8993225097656,286.9546813964844,292.8968505859375,297.181396484375,285.2842712402344,1.0,0.2711082100868225,1.0,1.0,0.0,1.0,-1.4654192924499512,1.465417504310608,1.772283440004685e-06,1.1209579706192017,0.6661244034767151,0.6661244034767151,0.0,30.215246200561523,37.0,11245.033203125,-0.0,254.8058013916016,1.0,283.25054931640625,284.8693542480469,289.95751953125,290.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,18998.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877663552761078,1.0,0.0,0.0,1.6529383659362793,1.6529453992843628,1.823084261332042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.57421875,0.0,181.74839782714844,1895.4371337890625,0.0,470.7877502441406,0.4419586062431335,1.0,0.0,3.0,1.0,0.0
12297180,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9229437112808228,0.2009534984827041,0.1807898133993148,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.869025468826294,0.1689620465040207,0.1604534834623336,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.9960129261016846,0.2743673920631408,0.1765787303447723,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.8096348643302917,0.1352103054523468,0.128580704331398,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7949395179748535,0.1278598308563232,0.5780079960823059,285.3042297363281,285.8272399902344,292.9316101074219,286.969970703125,292.9291687011719,297.1815490722656,285.3080139160156,1.0,0.2723794877529144,1.0,1.0,0.0,1.0,-1.4695056676864624,1.4695038795471191,1.781354740160168e-06,1.124164581298828,0.663114607334137,0.663114607334137,0.0,30.77669906616211,37.0,11285.1220703125,-0.0,257.9262084960937,1.0,283.251708984375,284.8946838378906,289.9748840332031,290.8403015136719,293.1499938964844,293.1499938964844,283.1499938964844,18957.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883561134338379,1.0,0.0,0.0,1.6347510814666748,1.6347578763961792,1.783186007742188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3686.682861328125,0.0,177.0708465576172,1895.4371337890625,0.0,472.4674987792969,0.4381312131881714,1.0,0.0,3.0,1.0,0.0
12297240,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.9180819988250732,0.2017784267663955,0.181542083621025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.8642886877059937,0.1691866815090179,0.1606825143098831,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.9970775842666626,0.273721694946289,0.1805368512868881,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8051769137382507,0.1353791654109954,0.1287577003240585,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.7895295023918152,0.1275659203529358,0.5767984986305237,285.3268737792969,285.8279113769531,292.963623046875,286.9850158691406,292.961181640625,297.1809997558594,285.3305358886719,1.0,0.2738414704799652,1.0,1.0,0.0,1.0,-1.4741952419281006,1.474193453788757,1.7918086996360216e-06,1.1278507709503174,0.6600733399391174,0.6600733399391174,0.0,31.43277168273925,25.0,11327.9228515625,-0.0,261.55670166015625,1.0,283.2526550292969,284.9183349609375,289.9923095703125,290.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18887.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892031252384186,1.0,0.0,0.0,1.619072675704956,1.6190794706344604,1.749146179008676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3692.938720703125,0.0,172.99327087402344,1895.4371337890625,0.0,474.8907775878906,0.434743583202362,1.0,0.0,3.0,1.0,0.0
12297300,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.9212082624435424,0.2026153653860092,0.1822813153266906,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8660259246826172,0.1694152057170868,0.1608907729387283,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.996812641620636,0.2731429934501648,0.1794874519109726,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.806806206703186,0.1355507373809814,0.1289128214120865,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.7901722192764282,0.1272648870944976,0.5754356384277344,285.349609375,285.804443359375,292.995361328125,286.9998474121094,292.9929504394531,297.1807861328125,285.3525695800781,1.0,0.2730485796928406,1.0,1.0,0.0,1.0,-1.4726325273513794,1.472630739212036,1.7883641021398944e-06,1.1266645193099976,0.6575064063072205,0.6575064063072205,0.0,31.25148582458496,25.0,11360.7109375,-0.0,260.4364929199219,1.0,283.2538146972656,284.9427490234375,290.00885009765625,290.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18820.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901971518993377,1.0,0.0,0.0,1.6025457382202148,1.6025524139404297,1.713619042220671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3698.799072265625,0.0,168.7899169921875,1895.4371337890625,0.0,477.7508850097656,0.4314059019088745,1.0,0.0,3.0,1.0,0.0
12297360,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.9305172562599182,0.2034608423709869,0.1830104738473892,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.8727379441261292,0.169647216796875,0.1610815078020095,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.9954180717468262,0.2733886539936065,0.1746142357587814,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8129217624664307,0.1357259452342987,0.1290497481822967,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.7954174876213074,0.1269676387310028,0.5739625096321106,285.3637390136719,285.8035888671875,293.0268249511719,287.014404296875,293.0244445800781,297.1830749511719,285.36529541015625,1.0,0.2710500657558441,1.0,1.0,0.0,1.0,-1.466286540031433,1.4662847518920898,1.774162001311197e-06,1.1215956211090088,0.6548084616661072,0.6548084616661072,0.0,30.443824768066406,25.0,11339.3212890625,-0.0,255.7376251220703,1.0,283.2547607421875,284.9574584960937,290.0240478515625,290.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18760.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912057816982269,1.0,0.0,0.0,1.5886805057525637,1.5886871814727783,1.6840948546814618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.504638671875,0.0,165.3053436279297,1895.4371337890625,0.0,480.6711120605469,0.4283948540687561,1.0,0.0,3.0,1.0,0.0
12297420,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.9375348091125488,0.2043145149946212,0.1837538033723831,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.8776516914367676,0.1698853820562362,0.1612845957279205,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.994264543056488,0.2743680477142334,0.1711625903844833,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.8172168135643005,0.1359086483716964,0.1291999071836471,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.7989515066146851,0.1266879290342331,0.5725763440132141,285.37530517578125,285.7798767089844,293.0580444335937,287.0287170410156,293.0556640625,297.1874694824219,285.3773498535156,1.0,0.2699320912361145,1.0,1.0,0.0,1.0,-1.461790919303894,1.4617891311645508,1.764035346241144e-06,1.1178969144821167,0.6524634957313538,0.6524634957313538,0.0,29.891616821289062,25.0,11327.5625,-0.0,252.48252868652344,1.0,283.2557067871094,284.9718933105469,290.0370788574219,290.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,18742.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919915795326233,1.0,0.0,0.0,1.573574185371399,1.5735808610916138,1.6522200496638106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3705.12646484375,0.0,161.7220001220703,1895.4371337890625,0.0,482.9588317871094,0.4254131019115448,1.0,0.0,3.0,1.0,0.0
12297480,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.94357568025589,0.2051811814308166,0.1845108121633529,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.8818507790565491,0.1701302826404571,0.1614980101585388,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.993196964263916,0.2756426632404327,0.1682884693145752,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8208116292953491,0.1360985338687896,0.1293612420558929,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.8018234372138977,0.126427337527275,0.5712939500808716,285.38726806640625,285.777587890625,293.0889892578125,287.0427551269531,293.08660888671875,297.19268798828125,285.3890380859375,1.0,0.2689020037651062,1.0,1.0,0.0,1.0,-1.4581592082977295,1.4581574201583862,1.7559061689098598e-06,1.1149325370788574,0.6500751972198486,0.6500751972198486,0.0,29.447265625,28.0,11323.79296875,-0.0,249.87033081054688,1.0,283.2565002441406,284.98504638671875,290.04901123046875,290.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18668.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925086796283722,1.0,0.0,0.0,1.5624512434005735,1.562457799911499,1.628944801268517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3708.24951171875,0.0,158.92576599121094,1895.4371337890625,0.0,484.470458984375,0.4228905439376831,1.0,0.0,3.0,1.0,0.0
12297540,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.94740092754364,0.2060682624578476,0.1852893084287643,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8842546343803406,0.1703861802816391,0.1617267727851867,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.9926056265830994,0.2770331501960754,0.1668009907007217,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8228458166122437,0.1362989544868469,0.1295380145311355,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.8030694723129272,0.1261878162622451,0.5701371431350708,285.40155029296875,285.7536926269531,293.11962890625,287.0565490722656,293.1172790527344,297.1981811523437,285.4040832519531,1.0,0.2684731483459472,1.0,1.0,0.0,1.0,-1.456403732299805,1.4564019441604614,1.7519225821160944e-06,1.1134377717971802,0.6481205224990845,0.6481205224990845,0.0,29.22247314453125,28.0,11344.46875,-0.0,248.5876007080078,1.0,283.2574462890625,285.0021667480469,290.0602722167969,290.9349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18618.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927394390106201,1.0,0.0,0.0,1.549895405769348,1.549901843070984,1.6028695881686877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3711.70068359375,0.0,155.91619873046875,1895.4371337890625,0.0,485.1465148925781,0.4203729927539825,1.0,0.0,3.0,1.0,0.0
12297600,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.949653148651123,0.2069761157035827,0.1860913783311844,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8853409290313721,0.1706534624099731,0.1619714200496673,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.9924123287200928,0.2783159613609314,0.1663288474082946,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8237589001655579,0.1365096420049667,0.1297298520803451,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8031341433525085,0.1259640604257583,0.5690858960151672,285.4152526855469,285.75,293.1499938964844,287.070068359375,293.1476745605469,297.2032470703125,285.41754150390625,1.0,0.2683864235877991,1.0,1.0,0.0,1.0,-1.4560604095458984,1.4560586214065552,1.7510783436591737e-06,1.1130807399749756,0.646131157875061,0.646131157875061,0.0,29.15434455871582,31.0,11357.0517578125,-0.0,248.27731323242188,1.0,283.2581481933594,285.0163269042969,290.072265625,290.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,18571.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492870956659317,1.0,0.0,0.0,1.5397530794143677,1.5397595167160034,1.581960447083475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.28515625,0.0,153.49281311035156,1895.4371337890625,0.0,485.5323486328125,0.4181594252586365,1.0,0.0,3.0,1.0,0.0
12297660,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.9507821202278136,0.2080046236515045,0.1869531422853469,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.8854777216911316,0.1710339933633804,0.162270575761795,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.9925420880317688,0.2794970870018005,0.1666451096534729,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8238860964775085,0.1368326395750045,0.1299752295017242,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8023746609687805,0.1258548200130462,0.5683071613311768,285.4314880371094,285.72589111328125,293.1801452636719,287.0834045410156,293.1778564453125,297.2083740234375,285.434326171875,1.0,0.2686538696289062,1.0,1.0,0.0,1.0,-1.4571917057037354,1.4571900367736816,1.7534924836581922e-06,1.1138951778411863,0.6445863246917725,0.6445863246917725,0.0,29.212867736816406,31.0,11393.802734375,-0.0,248.88967895507807,1.0,283.2589416503906,285.034423828125,290.0847473144531,290.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,18523.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929520189762115,1.0,0.0,0.0,1.5292810201644895,1.5292874574661257,1.560515414666952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.8017578125,0.0,151.02024841308594,1895.4371337890625,0.0,485.7702331542969,0.4160363376140594,1.0,0.0,3.0,1.0,0.0
12297720,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9516561031341552,0.209190160036087,0.1879467070102691,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.885443925857544,0.171574056148529,0.1627063155174255,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9927985072135924,0.2806439697742462,0.1672787219285965,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8239218592643738,0.13731549680233,0.1303569674491882,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8015466928482056,0.1259064823389053,0.5681816339492798,285.44744873046875,285.7206726074219,293.21014404296875,287.0965576171875,293.2078552246094,297.21417236328125,285.4501342773437,1.0,0.2692291736602783,1.0,1.0,0.0,1.0,-1.4599740505218506,1.459972262382507,1.759567226145009e-06,1.1160240173339844,0.6430416107177734,0.6430416107177734,0.0,29.34172248840332,49.0,11428.421875,-0.0,250.36148071289065,1.0,283.25958251953125,285.0504455566406,290.0982971191406,290.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18471.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931372702121734,1.0,0.0,0.0,1.5209221839904783,1.5209285020828247,1.543502747836101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3724.683349609375,0.0,149.0247039794922,1895.4371337890625,0.0,486.314453125,0.4141964614391327,1.0,0.0,3.0,1.0,0.0
12297780,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9434260725975036,0.2105116546154022,0.1891023069620132,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.8777238726615906,0.1722588241100311,0.1633185446262359,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.995200514793396,0.2813650071620941,0.173930138349533,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.8174508810043335,0.1379439383745193,0.1309160590171814,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.7938316464424133,0.1261022537946701,0.5688991546630859,285.4683837890625,285.6961975097656,293.239990234375,287.1095886230469,293.2377319335937,297.219482421875,285.47283935546875,1.0,0.2725652754306793,1.0,1.0,0.0,1.0,-1.4716005325317385,1.471598744392395,1.785276026566862e-06,1.1250900030136108,0.6419737339019775,0.6419737339019775,0.0,30.42881393432617,49.0,11521.7578125,-0.0,257.94207763671875,1.0,283.2602233886719,285.0728454589844,290.1126708984375,290.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,18422.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935033023357391,1.0,0.0,0.0,1.51260507106781,1.5126113891601562,1.526667858797737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3731.280029296875,0.0,147.06825256347656,1895.4371337890625,0.0,487.3915710449219,0.4124760031700134,1.0,0.0,3.0,1.0,0.0
12297840,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9283114075660706,0.2119448482990265,0.1903943419456482,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.8648243546485901,0.1730614602565765,0.1640816628932953,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.9980130791664124,0.2809366881847381,0.1847294270992279,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.8059918880462646,0.1386895030736923,0.1316262036561966,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.7813564538955688,0.126401275396347,0.5703004002571106,285.4970092773437,285.689453125,293.2696838378906,287.1224365234375,293.2674865722656,297.2217712402344,285.5024719238281,1.0,0.2775032520294189,1.0,1.0,0.0,1.0,-1.4895590543746948,1.4895572662353516,1.8256573639519047e-06,1.1392775774002075,0.641101598739624,0.641101598739624,0.0,32.33066940307617,52.0,11657.2744140625,-0.0,270.4327392578125,1.0,283.2607421875,285.10064697265625,290.12896728515625,291.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18353.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943194687366485,1.0,0.0,0.0,1.5063835382461548,1.506389856338501,1.5141347375902114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3740.3095703125,0.0,145.51417541503906,1895.4371337890625,0.0,489.8020629882813,0.4110782146453857,1.0,0.0,3.0,1.0,0.0
12297900,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.916703462600708,0.2134663760662078,0.1917714029550552,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8550686240196228,0.1739573180675506,0.1649396419525146,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.9990000128746032,0.2795499861240387,0.1932694911956787,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.796776294708252,0.1395267993211746,0.1324301958084106,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7717183828353882,0.1267689317464828,0.5720633268356323,285.5289001464844,285.66461181640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2220764160156,285.53375244140625,1.0,0.2814880907535553,1.0,1.0,0.0,1.0,-1.5055705308914185,1.5055686235427856,1.8622631614562124e-06,1.152027606964111,0.6407666206359863,0.6407666206359863,0.0,34.0295524597168,52.0,11788.341796875,-0.0,281.81427001953125,1.0,283.26123046875,285.1300048828125,290.1473083496094,291.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18294.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958021640777588,1.0,0.0,0.0,1.5010563135147097,1.5010626316070557,1.5034444800221538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3750.506103515625,0.0,144.19387817382812,1895.4371337890625,0.0,494.2125244140625,0.4098810851573944,1.0,0.0,3.0,1.0,0.0
12297960,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9014366269111632,0.2150445729494094,0.1932416260242462,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8420231342315674,0.1749202758073806,0.165902554988861,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.9883849620819092,0.2780776023864746,0.1952627897262573,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7840684056282043,0.1404309719800949,0.1333381980657577,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7589933276176453,0.127184122800827,0.5742180943489075,285.5550231933594,285.65631103515625,293.3287048339844,287.14776611328125,293.3265380859375,297.2239990234375,285.5582580566406,1.0,0.2852572798728943,1.0,1.0,0.0,1.0,-1.5140976905822754,1.5140957832336426,1.8820813920683577e-06,1.158940315246582,0.6405056715011597,0.6405056715011597,0.0,36.27817153930664,55.0,11882.3193359375,-0.0,291.5193786621094,1.0,283.26153564453125,285.1529541015625,290.1662902832031,291.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,18222.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979988932609558,1.0,0.0,0.0,1.4976376295089722,1.4976438283920288,1.496604085104991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3759.907470703125,0.0,143.24407958984375,1895.4371337890625,0.0,500.82220458984375,0.4090195000171661,1.0,0.0,3.0,1.0,0.0
12298020,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.8885467648506165,0.2166535258293151,0.1947485208511352,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.8306026458740234,0.1759311407804489,0.1669173538684845,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9730319380760192,0.2774348258972168,0.1945942193269729,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.7728090286254883,0.1413851380348205,0.1342989802360534,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7478832006454468,0.1276465356349945,0.5765748620033264,285.572265625,285.6311340332031,293.3580017089844,287.16021728515625,293.3558349609375,297.22906494140625,285.574951171875,1.0,0.2888124585151672,1.0,1.0,0.0,1.0,-1.5207923650741575,1.520790457725525,1.8974590147990968e-06,1.1641093492507937,0.6405431628227234,0.6405431628227234,0.0,38.541351318359375,55.0,11952.8583984375,-0.0,300.3355407714844,1.0,283.26177978515625,285.1685485839844,290.1835327148437,291.0903625488281,293.1499938964844,293.1499938964844,283.1499938964844,18175.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005934834480286,1.0,0.0,0.0,1.4947149753570557,1.4947211742401123,1.4907685397247405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3767.207275390625,0.0,142.48004150390625,1895.4371337890625,0.0,508.7460632324219,0.4083172678947449,1.0,0.0,3.0,1.0,0.0
12298080,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.878146231174469,0.2182937413454055,0.1962781846523285,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.8213454484939575,0.1769860684871673,0.1679706424474716,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.9590073823928832,0.2773284316062927,0.1943877637386322,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.7638298273086548,0.1423856765031814,0.1353004723787307,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.7390182614326477,0.1281618326902389,0.5791349411010742,285.5884704589844,285.62127685546875,293.3871765136719,287.17254638671875,293.3850402832031,297.235595703125,285.59112548828125,1.0,0.2922292649745941,1.0,1.0,0.0,1.0,-1.527920484542847,1.527918577194214,1.9140111362503376e-06,1.169696569442749,0.6406357884407043,0.6406357884407043,0.0,40.67253112792969,58.0,12030.328125,-0.0,309.1806335449219,1.0,283.261962890625,285.18310546875,290.1981811523437,291.111083984375,293.1499938964844,293.1499938964844,283.1499938964844,18114.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032759308815002,1.0,0.0,0.0,1.493300199508667,1.493306279182434,1.4879475429552258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3774.072021484375,0.0,141.9962921142578,1895.4371337890625,0.0,517.0736694335938,0.4078838229179382,1.0,0.0,3.0,1.0,0.0
12298140,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8698581457138062,0.2199713438749313,0.1978328377008438,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.8137156367301941,0.1780852377414703,0.1690600663423538,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.9467594027519226,0.2775731682777405,0.1944982707500457,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.756743848323822,0.1434320956468582,0.1363400369882583,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.7319187521934509,0.1287314295768737,0.5819089412689209,285.6047058105469,285.5957336425781,293.4162292480469,287.18475341796875,293.41412353515625,297.24273681640625,285.6073608398437,1.0,0.2955435216426849,1.0,1.0,0.0,1.0,-1.5358047485351562,1.5358028411865234,1.9324368167872308e-06,1.1758850812911987,0.6411157250404358,0.6411157250404358,0.0,42.657020568847656,58.0,12112.48046875,-0.0,318.0810241699219,1.0,283.2620544433594,285.19744873046875,290.21075439453125,291.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18071.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059062838554382,1.0,0.0,0.0,1.4924732446670532,1.4924793243408203,1.4863000785680924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3780.550048828125,0.0,141.68824768066406,1895.4371337890625,0.0,525.3754272460938,0.4076078832149505,1.0,0.0,3.0,1.0,0.0
12298200,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8630778789520264,0.2216888070106506,0.1994175910949707,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.807113766670227,0.1792266517877578,0.1701851636171341,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.9360284209251404,0.2780221998691559,0.1947875320911407,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.7509921789169312,0.1445219069719314,0.137416586279869,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.726003110408783,0.1293519139289856,0.5848946571350098,285.62066650390625,285.5843505859375,293.4451599121094,287.1968078613281,293.4430847167969,297.25006103515625,285.62322998046875,1.0,0.2987822890281677,1.0,1.0,0.0,1.0,-1.544281840324402,1.544279932975769,1.952379989234032e-06,1.1825437545776367,0.6416785717010498,0.6416785717010498,0.0,44.53385162353516,61.0,12200.984375,-0.0,327.07135009765625,1.0,283.2620544433594,285.2110595703125,290.22222900390625,291.1468811035156,293.1499938964844,293.1499938964844,283.1499938964844,18012.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084158182144165,1.0,0.0,0.0,1.4931640625,1.4931702613830566,1.4876763998472597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.083740234375,0.0,141.65512084960938,1895.4371337890625,0.0,533.42333984375,0.4075956046581268,1.0,0.0,3.0,1.0,0.0
12298260,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8574619889259338,0.2234464883804321,0.2010346055030822,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.8013246655464172,0.1804091781377792,0.1713460981845855,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.9267053008079528,0.2786179184913635,0.1952018737792968,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.746260404586792,0.1456542164087295,0.1385301798582077,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7209494113922119,0.1300212442874908,0.5880882143974304,285.6363220214844,285.55841064453125,293.4739990234375,287.2087707519531,293.471923828125,297.2574157714844,285.63885498046875,1.0,0.3019598722457886,1.0,1.0,0.0,1.0,-1.5532844066619873,1.5532824993133545,1.973706957869581e-06,1.1896181106567385,0.6426164507865906,0.6426164507865906,0.0,46.3207893371582,61.0,12293.4033203125,-0.0,336.1749572753906,1.0,283.2619934082031,285.2241516113281,290.2331237792969,291.1635437011719,293.1499938964844,293.1499938964844,283.1499938964844,17969.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107990503311157,1.0,0.0,0.0,1.494465708732605,1.4944719076156616,1.4902713019182556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3793.5595703125,0.0,141.79701232910156,1895.4371337890625,0.0,541.18310546875,0.4077423512935638,1.0,0.0,3.0,1.0,0.0
12298320,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8527219891548157,0.2252431064844131,0.2026838660240173,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.7963305711746216,0.1816310584545135,0.1725413799285888,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.9185882806777954,0.2793083190917969,0.1956932991743087,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.7422903180122375,0.146826758980751,0.1396793574094772,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7165064811706543,0.1307352632284164,0.5914743542671204,285.6518249511719,285.5455017089844,293.5027160644531,287.2206420898437,293.50067138671875,297.2647705078125,285.6543273925781,1.0,0.3050937950611114,1.0,1.0,0.0,1.0,-1.562733769416809,1.5627317428588867,1.9962537862738827e-06,1.1970449686050415,0.6436529159545898,0.6436529159545898,0.0,48.04038619995117,64.0,12393.486328125,-0.0,345.4206848144531,1.0,283.2618713378906,285.2368469238281,290.24395751953125,291.1801452636719,293.1499938964844,293.1499938964844,283.1499938964844,17907.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130800008773804,1.0,0.0,0.0,1.497054100036621,1.4970602989196775,1.495438084475609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3800.37744140625,0.0,142.1550750732422,1895.4371337890625,0.0,548.7180786132812,0.4081296026706695,1.0,0.0,3.0,1.0,0.0
12298380,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.8487096428871155,0.2270797491073608,0.2043674290180206,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.7920319437980652,0.1828960627317428,0.1737745404243469,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.911607265472412,0.2800755798816681,0.1962459087371826,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.738951563835144,0.148041158914566,0.1408662945032119,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.7125586867332458,0.1314947307109832,0.5950588583946228,285.6664123535156,285.5191650390625,293.5313415527344,287.2323608398437,293.5293273925781,297.2720642089844,285.6687316894531,1.0,0.3081925809383392,1.0,1.0,0.0,1.0,-1.5726268291473389,1.5726248025894165,2.020036163230543e-06,1.2048213481903076,0.6450663805007935,0.6450663805007935,0.0,49.69889068603516,64.0,12493.0546875,-0.0,354.83154296875,1.0,283.2616271972656,285.248046875,290.25506591796875,291.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17865.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153112411499023,1.0,0.0,0.0,1.5006572008132937,1.50066339969635,1.5026451194444237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3807.272705078125,0.0,142.78846740722656,1895.4371337890625,0.0,556.1926879882812,0.4087106585502624,1.0,0.0,3.0,1.0,0.0
12298440,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.8452380299568176,0.2289505749940872,0.2060803323984146,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.7882657647132874,0.1841996610164642,0.1750422269105911,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.9055846929550172,0.280894786119461,0.1968380063772201,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.7360807061195374,0.1492916792631149,0.1420859694480896,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.7089579701423645,0.1322923749685287,0.5988104343414307,285.6806640625,285.50469970703125,293.55987548828125,287.2439880371094,293.557861328125,297.2792663574219,285.682861328125,1.0,0.3112695515155792,1.0,1.0,0.0,1.0,-1.5828839540481567,1.5828818082809448,2.044883785856655e-06,1.212883472442627,0.6465815305709839,0.6465815305709839,0.0,51.316184997558594,52.0,12599.5478515625,-0.0,364.4281005859375,1.0,283.2613220214844,285.2587585449219,290.2664794921875,291.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,17809.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175422430038452,1.0,0.0,0.0,1.5054486989974976,1.5054548978805542,1.512256204705409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3814.561767578125,0.0,143.63356018066406,1895.4371337890625,0.0,563.7703247070312,0.4095242321491241,1.0,0.0,3.0,1.0,0.0
12298500,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.8483861088752747,0.2308561503887176,0.2077612876892089,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7911244630813599,0.1855421513319015,0.1762804836034774,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9076794385910034,0.2817583978176117,0.197415143251419,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7387878894805908,0.1505782455205917,0.1432737708091735,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.7112746238708496,0.1331275254487991,0.6024187803268433,285.6938171386719,285.4779968261719,293.5883178710937,287.2555236816406,293.5863342285156,297.28643798828125,285.6958312988281,1.0,0.3121251463890075,1.0,1.0,0.0,1.0,-1.5928401947021484,1.5928380489349363,2.069193897114019e-06,1.2207143306732178,0.6484244465827942,0.6484244465827942,0.0,51.27216339111328,52.0,12704.5703125,-0.0,369.4761657714844,1.0,283.26092529296875,285.2680358886719,290.2781982421875,291.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,17766.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198198556900024,1.0,0.0,0.0,1.5109896659851074,1.510995864868164,1.523408599268805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3821.877685546875,0.0,144.68687438964844,1895.4371337890625,0.0,571.6149291992188,0.4105088412761688,1.0,0.0,3.0,1.0,0.0
12298560,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.856201171875,0.2328031361103058,0.2094354331493377,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.7985638976097107,0.1869294345378875,0.1775150746107101,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.915571928024292,0.2826675772666931,0.1979918628931045,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7454208135604858,0.1519065052270889,0.1444550901651382,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.7174307107925415,0.1340054869651794,0.6060025095939636,285.7061462402344,285.4620056152344,293.6166687011719,287.2669372558594,293.6146850585937,297.2935485839844,285.7080078125,1.0,0.3119656443595886,1.0,1.0,0.0,1.0,-1.6027454137802124,1.6027432680130005,2.0935474367433926e-06,1.2284934520721436,0.6503736972808838,0.6503736972808838,0.0,50.11577224731445,40.0,12813.8251953125,-0.0,371.5154724121094,1.0,283.260498046875,285.27642822265625,290.2900390625,291.25115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17709.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221477746963501,1.0,0.0,0.0,1.5176572799682615,1.5176634788513184,1.5368831896012125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3829.419189453125,0.0,145.9446563720703,1895.4371337890625,0.0,579.7477416992188,0.411718487739563,1.0,0.0,3.0,1.0,0.0
12298620,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.8684430718421936,0.2347918152809143,0.2111154496669769,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.8100072145462036,0.1883631348609924,0.1787598133087158,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.9290952682495116,0.2836200296878814,0.1985752135515213,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.755800187587738,0.1532779335975647,0.1456435620784759,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7266780734062195,0.1349276006221771,0.6096251010894775,285.71728515625,285.43487548828125,293.6449279785156,287.2782897949219,293.6429748535156,297.3006896972656,285.7191162109375,1.0,0.3109166324138641,1.0,1.0,0.0,1.0,-1.612733006477356,1.6127309799194336,2.118282964147511e-06,1.2363336086273191,0.6526479125022888,0.6526479125022888,0.0,48.11319732666016,40.0,12924.484375,-0.0,371.2904357910156,1.0,283.260009765625,285.2834777832031,290.3019104003906,291.26959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17664.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245389938354492,1.0,0.0,0.0,1.5250552892684937,1.5250614881515503,1.551903210383898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3836.9130859375,0.0,147.40576171875,1895.4371337890625,0.0,588.2240600585938,0.4130991995334625,1.0,0.0,3.0,1.0,0.0
12298680,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.8855400681495667,0.2368210107088089,0.2128058224916458,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.8246874809265137,0.1898415684700012,0.1800197809934616,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.947975754737854,0.2846126854419708,0.1991670578718185,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.7703991532325745,0.1546907275915146,0.1468442976474762,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.7392682433128357,0.135891780257225,0.6133096814155579,285.728759765625,285.4173278808594,293.6731262207031,287.2895202636719,293.6711730957031,297.30780029296875,285.7304992675781,1.0,0.3091759383678436,1.0,1.0,0.0,1.0,-1.622850775718689,1.622848629951477,2.143524625353166e-06,1.2442728281021118,0.6550461053848267,0.6550461053848267,0.0,45.44353485107422,28.0,13041.009765625,-0.0,369.2784729003906,1.0,283.259521484375,285.2908020019531,290.3135681152344,291.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,17600.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526962399482727,1.0,0.0,0.0,1.5333377122879028,1.533344030380249,1.568805316765065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3844.783447265625,0.0,149.01516723632812,1895.4371337890625,0.0,596.94287109375,0.4146541059017181,1.0,0.0,3.0,1.0,0.0
12298740,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.909037709236145,0.2388967126607895,0.2145131230354309,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.8441774249076843,0.1913665235042572,0.181300476193428,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.9715614914894104,0.285643458366394,0.1997697651386261,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.790556013584137,0.1561457812786102,0.1480621248483657,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7568336129188538,0.1368992775678634,0.6170793771743774,285.7375183105469,285.3897705078125,293.70123291015625,287.3006896972656,293.6993103027344,297.3148803710937,285.739013671875,1.0,0.3068115711212158,1.0,1.0,0.0,1.0,-1.63314950466156,1.633147358894348,2.169409071939299e-06,1.2523514032363892,0.6577391028404236,0.6577391028404236,0.0,42.166385650634766,28.0,13151.79296875,-0.0,365.6384582519531,1.0,283.2587890625,285.29449462890625,290.325439453125,291.306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17562.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294792652130127,1.0,0.0,0.0,1.543028712272644,1.543034911155701,1.5886982396295934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3852.31298828125,0.0,151.03172302246094,1895.4371337890625,0.0,606.13623046875,0.4164513945579529,1.0,0.0,3.0,1.0,0.0
12298800,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9434914588928224,0.2410350143909454,0.216250404715538,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8711211681365967,0.1929353177547454,0.1826044023036956,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9970695972442628,0.2867203056812286,0.200385570526123,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.8167848587036133,0.1576379090547561,0.1492983102798462,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7813041806221008,0.1379455626010894,0.6209424138069153,285.7477111816406,285.3706970214844,293.7292785644531,287.311767578125,293.7273864746094,297.3221130371094,285.74932861328125,1.0,0.3039753139019012,1.0,1.0,0.0,1.0,-1.6433556079864502,1.6433534622192385,2.195262823079247e-06,1.2603648900985718,0.6605740189552307,0.6605740189552307,0.0,38.45594787597656,25.0,13276.03125,-0.0,360.7489929199219,1.0,283.2582092285156,285.3005065917969,290.3369140625,291.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,17494.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320150256156921,1.0,0.0,0.0,1.5529966354370115,1.553002953529358,1.609290620763204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3860.457763671875,0.0,153.03807067871094,1895.4371337890625,0.0,615.543212890625,0.4183915853500366,1.0,0.0,3.0,1.0,0.0
12298860,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.965758502483368,0.2432160228490829,0.2181070148944854,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8903409838676453,0.1945279091596603,0.1840137094259262,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9990081787109376,0.288560003042221,0.1909586638212204,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8336109519004822,0.1591457575559616,0.1506323814392089,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7984750866889954,0.1390122473239898,0.6252821683883667,285.7502136230469,285.3427124023437,293.7572937011719,287.32275390625,293.75537109375,297.329345703125,285.7497863769531,1.0,0.3016875982284546,1.0,1.0,0.0,1.0,-1.6435353755950928,1.6435332298278809,2.195759861933766e-06,1.260540008544922,0.6636058688163757,0.6636058688163757,0.0,36.308143615722656,25.0,13335.3642578125,-0.0,354.6690673828125,1.0,283.2574157714844,285.2970275878906,290.34832763671875,291.34326171875,293.1499938964844,293.1499938964844,283.1499938964844,17456.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346033573150635,1.0,0.0,0.0,1.5644102096557615,1.564416527748108,1.6330319851931568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3866.6767578125,0.0,155.48597717285156,1895.4371337890625,0.0,625.2969970703125,0.4205577969551086,1.0,0.0,3.0,1.0,0.0
