time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298920,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.9836187958717346,0.2454076558351516,0.2200006395578384,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.9084314107894896,0.1961363404989242,0.1854564547538757,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.9969537258148192,0.2920065224170685,0.1800345033407211,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.8493484258651733,0.1606645733118057,0.1519939005374908,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8139962553977966,0.1401043087244033,0.6297937035560608,285.7450561523437,285.32208251953125,293.78521728515625,287.33367919921875,293.7833251953125,297.3366394042969,285.744140625,1.0,0.299392431974411,1.0,1.0,0.0,1.0,-1.6412116289138794,1.6412094831466677,2.1898063096159603e-06,1.2586733102798462,0.6666066646575928,0.6666066646575928,0.0,34.54121017456055,43.0,13377.208984375,-0.0,348.5738525390625,1.0,283.2566223144531,285.2878723144531,290.35797119140625,291.3576354980469,293.1499938964844,293.1499938964844,283.1499938964844,17414.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369817614555359,1.0,0.0,0.0,1.5764333009719849,1.576439619064331,1.658229393797228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3871.10302734375,0.0,158.09478759765625,1895.4371337890625,0.0,634.3965454101562,0.4228740930557251,1.0,0.0,3.0,1.0,0.0
12298980,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.9903085827827454,0.2476196587085724,0.2219520211219787,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.9165871143341064,0.1977762579917907,0.1869684308767318,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.9960028529167176,0.2962866127490997,0.1765383332967758,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.856276273727417,0.1622105687856674,0.1534205079078674,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8200711607933044,0.1412460654973983,0.6346985697746277,285.7413330078125,285.29364013671875,293.8130798339844,287.3445129394531,293.8111877441406,297.3461608886719,285.7419128417969,1.0,0.3005290627479553,1.0,1.0,0.0,1.0,-1.6485790014266968,1.6485768556594849,2.2082633677200647e-06,1.264207124710083,0.6698331832885742,0.6698331832885742,0.0,34.18098831176758,43.0,13463.4365234375,-0.0,351.45037841796875,1.0,283.2557373046875,285.2808837890625,290.3661804199219,291.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,17385.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390185713768005,1.0,0.0,0.0,1.5895237922668457,1.5895302295684814,1.685883148638823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3876.071044921875,0.0,161.02389526367188,1895.4371337890625,0.0,642.2944946289062,0.4253698289394378,1.0,0.0,3.0,1.0,0.0
12299040,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9899226427078248,0.2498707622289657,0.2239609211683273,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.9158640503883362,0.199456512928009,0.1885474622249603,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.9966531991958618,0.299978107213974,0.1788722574710846,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8560471534729004,0.1637898534536361,0.1549090296030044,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8195124268531799,0.1424378752708435,0.6399898529052734,285.74920654296875,285.2714538574219,293.8409118652344,287.3553161621094,293.83905029296875,297.35662841796875,285.7513427734375,1.0,0.3035541176795959,1.0,1.0,0.0,1.0,-1.663821816444397,1.6638195514678955,2.2472920591098955e-06,1.276103138923645,0.6733355522155762,0.6733355522155762,0.0,34.826560974121094,61.0,13619.5615234375,-0.0,361.3259887695313,1.0,283.25494384765625,285.2845458984375,290.3748779296875,291.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17330.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408623814582825,1.0,0.0,0.0,1.602249264717102,1.6022557020187378,1.7129849538832786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3883.92724609375,0.0,163.82366943359375,1895.4371337890625,0.0,649.529052734375,0.4279972314834595,1.0,0.0,3.0,1.0,0.0
12299100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.983840823173523,0.2521715760231018,0.2260370701551437,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.9080853462219238,0.201183870434761,0.1901961266994476,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.9982231855392456,0.3025238215923309,0.1858067065477371,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.8500807285308838,0.1654074490070343,0.1564596593379974,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.813614010810852,0.1436696052551269,0.6456199288368225,285.7628173828125,285.2425537109375,293.8686828613281,287.36602783203125,293.8668518066406,297.3650207519531,285.76568603515625,1.0,0.3083139955997467,1.0,1.0,0.0,1.0,-1.6852333545684814,1.68523108959198,2.302929260622477e-06,1.292888045310974,0.6772267818450928,0.6772267818450928,0.0,36.320682525634766,61.0,13808.2587890625,-0.0,377.1637268066406,1.0,283.2540283203125,285.29180908203125,290.38629150390625,291.4039001464844,293.1499938964844,293.1499938964844,283.1499938964844,17281.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429012775421143,1.0,0.0,0.0,1.6168720722198486,1.6168785095214844,1.744394495517554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3894.216064453125,0.0,167.1362762451172,1895.4371337890625,0.0,657.6235961914062,0.4308560192584991,1.0,0.0,3.0,1.0,0.0
12299160,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.9718596935272216,0.2545193433761596,0.2281850427389145,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.895271897315979,0.2029592990875244,0.1919197887182235,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9990000128746032,0.3036070466041565,0.1964642852544784,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8394405245780945,0.16706383228302,0.1580767035484314,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802429199219,0.8026301860809326,0.1449236422777176,0.6515311002731323,285.78125,285.2187805175781,293.8964233398437,287.376708984375,293.8946228027344,297.36981201171875,285.7845764160156,1.0,0.3146352767944336,1.0,1.0,0.0,1.0,-1.7117125988006592,1.7117102146148682,2.3729537588224048e-06,1.3136842250823977,0.6814238429069519,0.6814238429069519,0.0,38.68209838867188,64.0,14032.271484375,-0.0,398.7635498046875,1.0,283.2530212402344,285.3025817871094,290.4007568359375,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17224.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454869270324707,1.0,0.0,0.0,1.6330785751342771,1.6330851316452026,1.779539218205173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3906.94580078125,0.0,170.8553009033203,1895.4371337890625,0.0,668.0335083007812,0.4340095221996307,1.0,0.0,3.0,1.0,0.0
12299220,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.962065577507019,0.2568950653076172,0.230357751250267,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.8858534097671509,0.2047678083181381,0.1936724334955215,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.9990000128746032,0.3035810887813568,0.2047783136367797,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.8317017555236816,0.1687448769807815,0.1597145795822143,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.7941701412200928,0.1461760252714157,0.6574445962905884,285.80084228515625,285.1894226074219,293.92413330078125,287.3872985839844,293.92236328125,297.372314453125,285.8035888671875,1.0,0.3198520839214325,1.0,1.0,0.0,1.0,-1.7354800701141355,1.7354776859283447,2.4370444862142904e-06,1.3324564695358276,0.6859928369522095,0.6859928369522095,0.0,40.77494430541992,64.0,14251.314453125,-0.0,418.6025695800781,1.0,283.2519836425781,285.3136901855469,290.4172668457031,291.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,17160.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487704277038574,1.0,0.0,0.0,1.6501765251159668,1.650183081626892,1.816996899606238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3920.766357421875,0.0,174.83460998535156,1895.4371337890625,0.0,681.4891357421875,0.4373919367790222,1.0,0.0,3.0,1.0,0.0
12299280,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.953150749206543,0.2592902183532715,0.2325496077537536,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.8778535723686218,0.2066078782081604,0.1954533755779266,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.9990000128746032,0.3030322194099426,0.2119246870279312,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8251543641090393,0.1704503148794174,0.1613732874393463,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.7868906259536743,0.1474283933639526,0.6633400917053223,285.8179016113281,285.1640319824219,293.9518127441406,287.3978576660156,293.9500732421875,297.3750915527344,285.820556640625,1.0,0.324962854385376,1.0,1.0,0.0,1.0,-1.7579550743103027,1.7579525709152222,2.4985222353279823e-06,1.350136160850525,0.690788984298706,0.690788984298706,0.0,42.79252243041992,67.0,14472.873046875,-0.0,437.9313354492188,1.0,283.2510070800781,285.3232116699219,290.4339294433594,291.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,17074.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526904463768005,1.0,0.0,0.0,1.667553424835205,1.66756010055542,1.855465541211743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3934.387451171875,0.0,178.8814239501953,1895.4371337890625,0.0,697.9046020507812,0.4409465491771698,1.0,0.0,3.0,1.0,0.0
12299340,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.9379677772521972,0.2616746723651886,0.2347820997238159,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.8652392029762268,0.2084573209285736,0.1972915381193161,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.9865075945854188,0.3026281595230102,0.2120727449655532,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.8143707513809204,0.1721596270799636,0.1630830317735672,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.7753511667251587,0.1486690938472747,0.6693850755691528,285.8263244628906,285.1341857910156,293.9794616699219,287.4083557128906,293.97772216796875,297.3797302246094,285.82733154296875,1.0,0.329674482345581,1.0,1.0,0.0,1.0,-1.7722811698913574,1.7722786664962769,2.538278749852907e-06,1.3614695072174072,0.6957929730415344,0.6957929730415344,0.0,45.550926208496094,67.0,14628.6943359375,-0.0,454.9552001953125,1.0,283.2497863769531,285.3224792480469,290.4498291015625,291.515625,293.1499938964844,293.1499938964844,283.1499938964844,17036.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557121992111206,1.0,0.0,0.0,1.6872227191925049,1.6872295141220093,1.899495316592948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3945.782958984375,0.0,183.7509613037109,1895.4371337890625,0.0,716.93115234375,0.4448136389255523,1.0,0.0,3.0,1.0,0.0
12299400,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9254627227783204,0.2640492916107178,0.2369951605796814,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8554079532623291,0.2103202491998672,0.1991311907768249,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.9737404584884644,0.3028393387794494,0.2120799273252487,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.805408239364624,0.1738782078027725,0.1647899746894836,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.7662644386291504,0.1499159485101699,0.6753771305084229,285.833251953125,285.107177734375,294.0071105957031,287.4188232421875,294.00537109375,297.385498046875,285.83416748046875,1.0,0.3341472744941711,1.0,1.0,0.0,1.0,-1.7864080667495728,1.7864055633544922,2.577686245786026e-06,1.3725160360336304,0.700982391834259,0.700982391834259,0.0,48.118350982666016,70.0,14798.208984375,-0.0,471.5179138183594,1.0,283.2488098144531,285.3228454589844,290.4624938964844,291.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16943.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616103410720825,1.0,0.0,0.0,1.7067077159881592,1.7067146301269531,1.9436215836776682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3956.611328125,0.0,188.4839782714844,1895.4371337890625,0.0,736.7193603515625,0.4487993717193603,1.0,0.0,3.0,1.0,0.0
12299460,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.915686011314392,0.266416847705841,0.2391938716173172,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8478396534919739,0.212196946144104,0.2009760439395904,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.9625508785247804,0.3034408390522003,0.2124277055263519,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.7981587052345276,0.1756063252687454,0.1664980500936508,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7592269778251648,0.1511749625205993,0.681372880935669,285.8347473144531,285.0768127441406,294.03472900390625,287.42926025390625,294.03302001953125,297.3913269042969,285.83563232421875,1.0,0.3384319841861725,1.0,1.0,0.0,1.0,-1.8009291887283323,1.8009265661239624,2.6185757633356843e-06,1.3838717937469482,0.7063537836074829,0.7063537836074829,0.0,50.48459243774414,70.0,14957.4521484375,-0.0,487.9654541015625,1.0,283.2474670410156,285.3163757324219,290.473388671875,291.5616760253906,293.1499938964844,293.1499938964844,283.1499938964844,16902.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566064178943634,1.0,0.0,0.0,1.7285144329071045,1.7285213470458984,1.9936064177272786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3965.815185546875,0.0,194.109619140625,1895.4371337890625,0.0,756.8809814453125,0.4531599581241607,1.0,0.0,3.0,1.0,0.0
12299520,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.908071219921112,0.2687914073467254,0.2413842380046844,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8418464064598083,0.2140936404466629,0.2028288692235946,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.9527745842933656,0.3042818903923034,0.2129833102226257,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84100341796875,0.7923621535301208,0.1773486137390136,0.1682095527648925,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.7536415457725525,0.1524522602558136,0.687402069568634,285.8411865234375,285.0481872558594,294.06231689453125,287.43963623046875,294.0606384277344,297.3969421386719,285.84185791015625,1.0,0.3425647914409637,1.0,1.0,0.0,1.0,-1.815745234489441,1.8157426118850708,2.660689460753929e-06,1.3954554796218872,0.7119972109794617,0.7119972109794617,0.0,52.69269180297852,73.0,15127.6611328125,-0.0,504.3644409179688,1.0,283.2464599609375,285.3157043457031,290.4820861816406,291.5806884765625,293.1499938964844,293.1499938964844,283.1499938964844,16823.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702290534973145,1.0,0.0,0.0,1.749690055847168,1.7496970891952517,2.042751958697409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.99853515625,0.0,199.554916381836,1895.4371337890625,0.0,776.2174682617188,0.4575346112251282,1.0,0.0,3.0,1.0,0.0
12299580,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.9021919369697572,0.2711701393127441,0.2435765862464904,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8370215892791748,0.216009259223938,0.2046958357095718,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.9442662000656128,0.3052757084369659,0.2136738896369934,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.7876865267753601,0.1791049093008041,0.1699298471212387,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.7491459250450134,0.1537473946809768,0.6934908032417297,285.8415222167969,285.01727294921875,294.0899353027344,287.4499816894531,294.0882263183594,297.4022521972656,285.8423156738281,1.0,0.3465728163719177,1.0,1.0,0.0,1.0,-1.8308250904083248,1.8308223485946653,2.703960262806504e-06,1.4072425365447998,0.7178031206130981,0.7178031206130981,0.0,54.76914978027344,73.0,15298.6201171875,-0.0,520.7776489257812,1.0,283.2450256347656,285.30780029296875,290.4909973144531,291.600341796875,293.1499938964844,293.1499938964844,283.1499938964844,16782.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742630958557129,1.0,0.0,0.0,1.7733972072601318,1.7734043598175049,2.0984829518511106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3984.942138671875,0.0,205.9595947265625,1895.4371337890625,0.0,795.3998413085938,0.462355226278305,1.0,0.0,3.0,1.0,0.0
12299640,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.8974327445030212,0.2735622823238373,0.2457699626684188,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.8330550193786621,0.2179487198591232,0.2065769135951995,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.9368185997009276,0.3063757717609405,0.2144477069377899,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.7838588953018188,0.1808801442384719,0.1716599464416504,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.7454569935798645,0.1550632566213607,0.6996394395828247,285.8477783203125,284.9870300292969,294.1175231933594,287.4603271484375,294.1158447265625,297.4073181152344,285.8484191894531,1.0,0.3504791557788849,1.0,1.0,0.0,1.0,-1.8461068868637085,1.8461041450500488,2.748226961557521e-06,1.4191830158233645,0.7239089608192444,0.7239089608192444,0.0,56.74169158935547,76.0,15477.9130859375,-0.0,537.2515869140625,1.0,283.2440185546875,285.3068542480469,290.4989929199219,291.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,16698.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780134201049805,1.0,0.0,0.0,1.7960076332092283,1.7960149049758911,2.15233441736018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3995.430419921875,0.0,212.0435943603516,1895.4371337890625,0.0,813.6401977539062,0.4671163260936737,1.0,0.0,3.0,1.0,0.0
12299700,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.8934530019760132,0.2759602069854736,0.2479711472988128,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8297709822654724,0.2199087142944336,0.2084767818450927,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9303141236305236,0.3075461983680725,0.2152825593948364,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.7807214260101318,0.1826719939708709,0.1734044104814529,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.7424109578132629,0.1563970148563385,0.7058625221252441,285.8465576171875,284.95556640625,294.1451110839844,287.4706115722656,294.1434631347656,297.412109375,285.8471984863281,1.0,0.3543028533458709,1.0,1.0,0.0,1.0,-1.861600875854492,1.861598014831543,2.793535486489418e-06,1.4312858581542969,0.7301507592201233,0.7301507592201233,0.0,58.62525177001953,76.0,15651.06640625,-0.0,553.8414916992188,1.0,283.2425231933594,285.29669189453125,290.50836181640625,291.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,16667.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581737220287323,1.0,0.0,0.0,1.8220179080963133,1.8220252990722656,2.215127210547508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4004.596435546875,0.0,219.4534454345703,1895.4371337890625,0.0,832.1458740234375,0.4723958373069763,1.0,0.0,3.0,1.0,0.0
12299760,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8900560140609741,0.2783614099025726,0.2501710951328277,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8269938826560974,0.2218874543905258,0.2103907912969589,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.9245715737342834,0.3087638616561889,0.2161541581153869,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.7781035900115967,0.1844789832830429,0.1751597225666046,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7398432493209839,0.1577464491128921,0.7121420502662659,285.8475036621094,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.41668701171875,285.8478088378906,1.0,0.3580577969551086,1.0,1.0,0.0,1.0,-1.877235412597656,1.877232551574707,2.839689159372938e-06,1.443494200706482,0.7362148761749268,0.7362148761749268,0.0,60.44137954711914,79.0,15820.646484375,-0.0,570.568359375,1.0,283.2411804199219,285.288818359375,290.5178527832031,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16652.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853883028030396,1.0,0.0,0.0,1.8486168384552,1.8486242294311523,2.280274742361144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4014.719482421875,0.0,227.29405212402344,1895.4371337890625,0.0,850.677978515625,0.4778533279895782,1.0,0.0,3.0,1.0,0.0
12299820,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8871848583221436,0.2807736396789551,0.252375453710556,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8246700763702393,0.2238913774490356,0.2123240530490875,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.9195507168769836,0.3100257515907287,0.2170572429895401,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7759538292884827,0.1863064914941787,0.1769301444292068,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7377001047134399,0.1591159403324127,0.7184933423995972,285.8494873046875,284.95001220703125,294.2003479003906,287.4911804199219,294.19873046875,297.4210510253906,285.8500366210937,1.0,0.3617520034313202,1.0,1.0,0.0,1.0,-1.893042802810669,1.8930398225784304,2.8867948458355386e-06,1.4558333158493042,0.7422311305999756,0.7422311305999756,0.0,62.19118881225586,79.0,16008.6796875,-0.0,587.4597778320312,1.0,283.23992919921875,285.28289794921875,290.5275573730469,291.6786499023437,293.1499938964844,293.1499938964844,283.1499938964844,16632.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889917612075806,1.0,0.0,0.0,1.874127984046936,1.8741356134414675,2.343645348901191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.0986328125,0.0,234.9797821044922,1895.4371337890625,0.0,869.3500366210938,0.4833357632160187,1.0,0.0,3.0,1.0,0.0
12299880,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.8847344517707825,0.2832036316394806,0.2545905709266662,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.822706401348114,0.2259234189987182,0.2142793834209442,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.9151331782341005,0.3113272786140442,0.21798637509346,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.7741765379905701,0.1881571412086486,0.1787182390689849,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.7358928322792053,0.1605073660612106,0.7249247431755066,285.8536071777344,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4253234863281,285.854248046875,1.0,0.3654037415981293,1.0,1.0,0.0,1.0,-1.9090362787246704,1.909033298492432,2.9349030228331685e-06,1.4683122634887695,0.7483015060424805,0.7483015060424805,0.0,63.89066696166992,82.0,16198.4296875,-0.0,604.5816040039062,1.0,283.2388000488281,285.2793884277344,290.5372619628906,291.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16598.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925354361534119,1.0,0.0,0.0,1.898891925811768,1.8988995552062988,2.4059903580564423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.995849609375,0.0,242.5614624023437,1895.4371337890625,0.0,888.0877685546875,0.488686054944992,1.0,0.0,3.0,1.0,0.0
12299940,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.8825905919075012,0.285639226436615,0.2568137347698211,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.8210045099258423,0.2279736995697021,0.216252788901329,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.911188542842865,0.312650054693222,0.2189336270093917,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.7726701498031616,0.1900227665901184,0.1805209666490554,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.7343299388885498,0.1619132161140442,0.7314222455024719,285.85406494140625,284.95001220703125,294.2556457519531,287.5116577148437,294.2540283203125,297.42950439453125,285.8544006347656,1.0,0.3690267205238342,1.0,1.0,0.0,1.0,-1.9251779317855835,1.9251749515533447,2.9839129638276063e-06,1.480901837348938,0.7543330192565918,0.7543330192565918,0.0,65.55859375,82.0,16377.873046875,-0.0,621.9718627929688,1.0,283.2374572753906,285.270751953125,290.5477600097656,291.72052001953125,293.1499938964844,293.1499938964844,283.1499938964844,16584.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961541533470154,1.0,0.0,0.0,1.9271832704544067,1.927191138267517,2.478217595580645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4046.680908203125,0.0,251.54132080078125,1895.4371337890625,0.0,907.6122436523438,0.4943843781948089,1.0,0.0,3.0,1.0,0.0
12300000,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.8807395696640015,0.2880818247795105,0.2590408325195312,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.8195601105690002,0.2300469726324081,0.2182458788156509,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.9077067971229552,0.3139967620372772,0.2198970913887024,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.7714279294013977,0.1919071674346923,0.1823394894599914,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.7330045700073242,0.1633368581533432,0.7379913330078125,285.8559875488281,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4335021972656,285.8564453125,1.0,0.3726195394992828,1.0,1.0,0.0,1.0,-1.941475510597229,1.941472411155701,3.033861048606923e-06,1.4936100244522097,0.7603927254676819,0.7603927254676819,0.0,67.19041442871094,85.0,16557.974609375,-0.0,639.6245727539062,1.0,283.2362365722656,285.2644958496094,290.5582275390625,291.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,16613.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998043417930603,1.0,0.0,0.0,1.9526491165161133,1.9526571035385127,2.544144592775411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.054443359375,0.0,259.9965209960937,1895.4371337890625,0.0,927.711181640625,0.4999966621398926,1.0,0.0,3.0,1.0,0.0
12300060,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8791322112083435,0.2905352711677551,0.2612747848033905,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.8183309435844421,0.2321441769599914,0.2202592194080352,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9046245813369752,0.3153675496578216,0.2208759635686874,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.7704047560691833,0.1938111633062362,0.184174358844757,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.7318762540817261,0.1647787690162658,0.7446328401565552,285.85870361328125,284.95001220703125,294.3110656738281,287.5321350097656,294.3094787597656,297.4374389648437,285.85919189453125,1.0,0.376190721988678,1.0,1.0,0.0,1.0,-1.957929730415344,1.9579267501831048,3.084757736360189e-06,1.5064350366592407,0.7664788961410522,0.7664788961410522,0.0,68.7943115234375,85.0,16747.671875,-0.0,657.5738525390625,1.0,283.2350769042969,285.259033203125,290.5686950683594,291.76348876953125,293.1499938964844,293.1499938964844,283.1499938964844,16612.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034736633300781,1.0,0.0,0.0,1.97918701171875,1.97919511795044,2.613768117498694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4068.102783203125,0.0,268.89239501953125,1895.4371337890625,0.0,948.3148193359376,0.5056900382041931,1.0,0.0,3.0,1.0,0.0
12300120,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8777441382408142,0.2930004000663757,0.2635173797607422,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8172979354858398,0.234266385436058,0.2222943305969238,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.901901125907898,0.316762626171112,0.2218706905841827,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.7695791125297546,0.1957356631755828,0.1860268115997314,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7309260964393616,0.1662397235631942,0.7513518333435059,285.862060546875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4412536621094,285.8627624511719,1.0,0.3797457814216614,1.0,1.0,0.0,1.0,-1.974555850028992,1.974552750587464,3.136662826364045e-06,1.5193899869918823,0.7725948691368103,0.7725948691368103,0.0,70.3730239868164,88.0,16941.291015625,-0.0,675.845458984375,1.0,283.2339782714844,285.2545471191406,290.5790710449219,291.78497314453125,293.1499938964844,293.1499938964844,283.1499938964844,16608.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071574091911316,1.0,0.0,0.0,2.004913568496704,2.0049219131469727,2.682160129552358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4079.162109375,0.0,277.7129821777344,1895.4371337890625,0.0,969.3819580078124,0.5113337635993958,1.0,0.0,3.0,1.0,0.0
12300180,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.8765404224395752,0.2954770922660827,0.2657690048217773,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.8164322376251221,0.2364127039909362,0.2243508100509643,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.8994210958480835,0.318180650472641,0.2228806018829345,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.7689200043678284,0.1976799666881561,0.1878966391086578,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7301269173622131,0.167719081044197,0.7581472396850586,285.86602783203125,284.95001220703125,294.3666076660156,287.5526123046875,294.36505126953125,297.4450378417969,285.8667297363281,1.0,0.3832897543907165,1.0,1.0,0.0,1.0,-1.9913475513458248,1.9913443326950075,3.1895672236714745e-06,1.5324690341949463,0.7787433862686157,0.7787433862686157,0.0,71.93230438232422,88.0,17137.380859375,-0.0,694.4618530273438,1.0,283.23291015625,285.25048828125,290.5894470214844,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,16589.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108476519584656,1.0,0.0,0.0,2.031280040740967,2.031288385391236,2.753169781044562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4090.6298828125,0.0,286.9037780761719,1895.4371337890625,0.0,990.8648681640624,0.5169840455055237,1.0,0.0,3.0,1.0,0.0
12300240,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8755123615264893,0.2979676723480224,0.2680311799049377,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.815729022026062,0.2385861426591873,0.226431056857109,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8971535563468933,0.3196246922016144,0.2239072918891906,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.7684208750724792,0.1996466070413589,0.189785823225975,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.729473352432251,0.1692191511392593,0.7650277614593506,285.87115478515625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.44873046875,285.8718566894531,1.0,0.3868263661861419,1.0,1.0,0.0,1.0,-2.008327007293701,2.008323907852173,3.243554147047689e-06,1.5456902980804443,0.784940779209137,0.784940779209137,0.0,73.47213745117188,91.0,17330.021484375,-0.0,713.4472045898438,1.0,283.23193359375,285.2478332519531,290.59967041015625,291.8280639648437,293.1499938964844,293.1499938964844,283.1499938964844,16588.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145271062850952,1.0,0.0,0.0,2.055885076522827,2.055893421173096,2.8202720159242745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4101.90380859375,0.0,295.7466125488281,1895.4371337890625,0.0,1012.65673828125,0.5224407315254211,1.0,0.0,3.0,1.0,0.0
12300300,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.8746122121810913,0.3004641234874725,0.2703005671501159,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8151454329490662,0.2407785356044769,0.2285299897193908,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8950471878051758,0.3210849463939667,0.2249466329813003,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.7680380940437317,0.2016287893056869,0.1916902810335159,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.7289270162582397,0.1707338243722915,0.7719757556915283,285.8746643066406,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4523620605469,285.8753662109375,1.0,0.3903585970401764,1.0,1.0,0.0,1.0,-2.0254502296447754,2.025446891784668,3.29849331137666e-06,1.5590187311172483,0.7911394834518433,0.7911394834518433,0.0,75.00189971923828,91.0,17520.095703125,-0.0,732.8062133789062,1.0,283.2308654785156,285.2431335449219,290.6101989746094,291.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,16596.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182485222816467,1.0,0.0,0.0,2.0822196006774902,2.082228183746338,2.892986685765209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4113.150390625,0.0,305.4660949707031,1895.4371337890625,0.0,1035.0694580078125,0.5280827283859253,1.0,0.0,3.0,1.0,0.0
12300360,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.8738428950309753,0.3029681444168091,0.2725756466388702,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.814690351486206,0.2429953813552856,0.2306510359048843,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.8931078314781189,0.3225659728050232,0.2259997427463531,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.7677790522575378,0.2036309391260147,0.193612664937973,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.7284948229789734,0.1722671389579773,0.7790033221244812,285.8788757324219,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4558410644531,285.879638671875,1.0,0.393887996673584,1.0,1.0,0.0,1.0,-2.042744398117065,2.042741060256958,3.3544847610755824e-06,1.572475552558899,0.7973763346672058,0.7973763346672058,0.0,76.51823425292969,94.0,17719.251953125,-0.0,752.5552978515625,1.0,283.2298278808594,285.23931884765625,290.62066650390625,291.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,16601.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219894289970398,1.0,0.0,0.0,2.108245849609375,2.1082546710968018,2.965759335893381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4124.6044921875,0.0,315.283203125,1895.4371337890625,0.0,1057.9713134765625,0.5337585806846619,1.0,0.0,3.0,1.0,0.0
12300420,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.8731728196144104,0.3054799735546112,0.2748563587665558,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.814332127571106,0.245232492685318,0.2327901571989059,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.891299307346344,0.3240648508071899,0.2270644307136535,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7676120400428772,0.2056495994329452,0.195549726486206,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7281489372253418,0.1738168150186538,0.7860973477363586,285.8838195800781,284.95001220703125,294.4783020019531,287.5936889648437,294.4767761230469,297.4585266113281,285.8847961425781,1.0,0.3974162936210632,1.0,1.0,0.0,1.0,-2.0601749420166016,2.060171604156494,3.41142299475905e-06,1.5860294103622437,0.8036503195762634,0.8036503195762634,0.0,78.02813720703125,94.0,17920.53125,-0.0,772.7000732421875,1.0,283.2288818359375,285.236572265625,290.63104248046875,291.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,16600.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257311701774597,1.0,0.0,0.0,2.13367247581482,2.133681297302246,3.037727935861767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4136.2431640625,0.0,325.0609741210937,1895.4371337890625,0.0,1081.2459716796875,0.5393903851509094,1.0,0.0,3.0,1.0,0.0
12300480,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8726221919059753,0.3080060184001922,0.2771465182304382,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8140915632247925,0.247497096657753,0.2349527180194854,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8896433711051941,0.3255895674228668,0.2281447947025299,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7675567865371704,0.2076907604932785,0.1975057572126388,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.7279088497161865,0.175389215350151,0.7932825088500977,285.8907165527344,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4610900878906,285.89166259765625,1.0,0.4009467363357544,1.0,1.0,0.0,1.0,-2.077798843383789,2.0777955055236816,3.469512876108638e-06,1.599727749824524,0.8099945187568665,0.8099945187568665,0.0,79.52567291259766,97.0,18124.474609375,-0.0,793.2745361328125,1.0,283.22802734375,285.2358703613281,290.6412048339844,291.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,16584.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294389963150024,1.0,0.0,0.0,2.158078193664551,2.1580872535705566,3.1076189088707906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4148.2607421875,0.0,334.5838317871094,1895.4371337890625,0.0,1104.6658935546875,0.5448089241981506,1.0,0.0,3.0,1.0,0.0
12300540,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8721674680709839,0.3105377852916717,0.2794449031352997,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.8139466047286987,0.2497824281454086,0.2371362447738647,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8881140947341919,0.3271316289901733,0.229239210486412,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7675914168357849,0.2097488343715667,0.1994788646697998,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.7277547121047974,0.1769788265228271,0.8005495667457581,285.8949890136719,284.95001220703125,294.5345153808594,287.6143798828125,294.53302001953125,297.46356201171875,285.89569091796875,1.0,0.4044806063175201,1.0,1.0,0.0,1.0,-2.095593214035034,2.095589637756348,3.5286941511003533e-06,1.6135520935058594,0.8163380026817322,0.8163380026817322,0.0,81.01583862304688,97.0,18316.435546875,-0.0,814.28662109375,1.0,283.2270202636719,285.2315368652344,290.6518249511719,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,16609.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331951022148132,1.0,0.0,0.0,2.184910297393799,2.184919595718384,3.185375305747584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.89208984375,0.0,345.4757080078125,1895.4371337890625,0.0,1128.747802734375,0.55046147108078,1.0,0.0,3.0,1.0,0.0
12300600,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8717948794364929,0.3130742907524109,0.2817469239234924,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8138895630836487,0.2520909011363983,0.23934106528759,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8866994380950928,0.3286923766136169,0.230346217751503,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7677082419395447,0.2118255794048309,0.2014691084623336,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7276796698570251,0.1785870939493179,0.8078992366790771,285.90020751953125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4659423828125,285.9010009765625,1.0,0.4080195128917694,1.0,1.0,0.0,1.0,-2.1135549545288086,2.113551378250122,3.588977051549591e-06,1.6275030374526978,0.8227306008338928,0.8227306008338928,0.0,82.50015258789062,100.0,18520.140625,-0.0,835.7473754882812,1.0,283.22607421875,285.22882080078125,290.6623840332031,291.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,16626.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369699239730835,1.0,0.0,0.0,2.2108614444732666,2.2108709812164307,3.261492906858621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.8330078125,0.0,356.2073669433594,1895.4371337890625,0.0,1153.3055419921875,0.5561484694480896,1.0,0.0,3.0,1.0,0.0
12300660,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8714901208877563,0.3156176805496216,0.2840536534786224,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8139044046401978,0.2544208467006683,0.2415651977062225,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.885381817817688,0.3302715718746185,0.2314651906490326,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.7678915858268738,0.2139196693897247,0.2034748792648315,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7276690006256104,0.1802123039960861,0.8153215646743774,285.906005859375,284.95001220703125,294.59100341796875,287.6351928710937,294.58953857421875,297.4682312011719,285.9067687988281,1.0,0.4115632772445678,1.0,1.0,0.0,1.0,-2.1316606998443604,2.1316568851470947,3.6502924558590166e-06,1.641560435295105,0.8291681408882141,0.8291681408882141,0.0,83.98207092285156,100.0,18755.46484375,-0.0,857.6597290039062,1.0,283.2251892089844,285.2265930175781,290.67291259765625,291.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,16458.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407488584518433,1.0,0.0,0.0,2.2411763668060303,2.2411859035491943,3.351548230057233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4185.75146484375,0.0,368.1814880371094,1895.4371337890625,0.0,1178.2412109375,0.5623239278793335,1.0,0.0,3.0,1.0,0.0
12300720,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8712447285652161,0.3181655704975128,0.2863639295101166,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8139811158180237,0.2567684352397918,0.2438053786754608,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8841504454612732,0.3318656086921692,0.2325940579175949,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7681319117546082,0.2160279601812362,0.2054935246706009,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.727713406085968,0.1818512976169586,0.8228039145469666,285.91265869140625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4704895019531,285.9139404296875,1.0,0.4151113331317901,1.0,1.0,0.0,1.0,-2.149892807006836,2.1498892307281494,3.712598527272348e-06,1.6557133197784424,0.8356480002403259,0.8356480002403259,0.0,85.46269226074219,103.0,18938.984375,-0.0,880.016845703125,1.0,283.224365234375,285.2262878417969,290.683349609375,292.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,16642.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445299983024597,1.0,0.0,0.0,2.2609994411468506,2.2610092163085938,3.411098532524193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4196.2783203125,0.0,377.5349426269531,1895.4371337890625,0.0,1203.537841796875,0.5674055218696594,1.0,0.0,3.0,1.0,0.0
