time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300780,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8710752129554749,0.3207268714904785,0.288682758808136,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8141352534294128,0.2591413557529449,0.2460669875144958,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8830223083496094,0.3334841132164001,0.2337375283241272,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7684446573257446,0.2181568592786789,0.2075294256210327,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7278264760971069,0.1835098415613174,0.8303646445274353,285.9203491210937,284.95001220703125,294.6478576660156,287.6561279296875,294.6463928222656,297.4727478027344,285.92144775390625,1.0,0.4186660051345825,1.0,1.0,0.0,1.0,-2.1682934761047363,2.1682896614074707,3.776052608372993e-06,1.6699949502944946,0.8421940803527832,0.8421940803527832,0.0,86.93783569335938,103.0,19149.365234375,-0.0,902.8525390625,1.0,283.2236022949219,285.22607421875,290.69366455078125,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,16636.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482740044593811,1.0,0.0,0.0,2.285823345184326,2.2858331203460693,3.486411799258349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4208.88623046875,0.0,388.3586120605469,1895.4371337890625,0.0,1228.9217529296875,0.5728408694267273,1.0,0.0,3.0,1.0,0.0
12300840,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8709772229194641,0.3232970833778381,0.2910102605819702,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.8143630027770996,0.2615376710891723,0.2483504861593246,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8819926977157593,0.3351240754127502,0.2348960787057876,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7688265442848206,0.2203048020601272,0.209583044052124,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.728005051612854,0.1851865798234939,0.8380057215690613,285.9286499023437,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4749755859375,285.92999267578125,1.0,0.4222285449504852,1.0,1.0,0.0,1.0,-2.1868672370910645,2.186863422393799,3.840688350464916e-06,1.6844102144241333,0.8487998843193054,0.8487998843193054,0.0,88.40814971923828,106.0,19364.216796875,-0.0,926.183349609375,1.0,283.2228698730469,285.2272033691406,290.7040710449219,292.0516967773437,293.1499938964844,293.1499938964844,283.1499938964844,16634.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520057916641235,1.0,0.0,0.0,2.308664560317993,2.3086745738983154,3.556436354301695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4221.34375,0.0,398.5289611816406,1895.4371337890625,0.0,1254.549560546875,0.5780924558639526,1.0,0.0,3.0,1.0,0.0
12300900,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8709436058998108,0.3258733749389648,0.2933447957038879,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.814659059047699,0.2639565467834472,0.2506559193134308,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.881054699420929,0.3367838263511657,0.2360693961381912,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.7692728638648987,0.2224710583686828,0.2116544097661972,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.7282447218894958,0.1868809759616851,0.8457275032997131,285.9353332519531,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4771423339844,285.9362487792969,1.0,0.4258000254631042,1.0,1.0,0.0,1.0,-2.2056124210357666,2.205608606338501,3.906518941221293e-06,1.698959469795227,0.8554377555847168,0.8554377555847168,0.0,89.8746566772461,106.0,19564.548828125,-0.0,950.0220336914062,1.0,283.2220153808594,285.2253112792969,290.7147827148437,292.0754089355469,293.1499938964844,293.1499938964844,283.1499938964844,16666.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557623147964478,1.0,0.0,0.0,2.334510564804077,2.3345205783843994,3.63651196266801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.80908203125,0.0,410.4246520996094,1895.4371337890625,0.0,1280.6708984375,0.5835304260253906,1.0,0.0,3.0,1.0,0.0
12300960,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.8709579110145569,0.328452467918396,0.2956817150115967,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.8150106072425842,0.2663971781730652,0.2529817223548889,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.8801925182342529,0.3384615778923034,0.2372552007436752,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.7697713971138,0.2246547937393188,0.2137421369552612,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7285346984863281,0.188592255115509,0.8535246849060059,285.94287109375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4792175292969,285.9438781738281,1.0,0.4293808341026306,1.0,1.0,0.0,1.0,-2.22451114654541,2.224507093429565,3.973495495301904e-06,1.7136285305023191,0.8621395826339722,0.8621395826339722,0.0,91.34056854248048,109.0,19778.29296875,-0.0,974.3726806640624,1.0,283.22125244140625,285.2251892089844,290.7255554199219,292.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,16684.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595343947410583,1.0,0.0,0.0,2.359027862548828,2.359038114547729,3.713295200213906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.5703125,0.0,421.873779296875,1895.4371337890625,0.0,1307.221435546875,0.5889745950698853,1.0,0.0,3.0,1.0,0.0
12301020,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8710198402404785,0.3310373723506927,0.2980223298072815,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8154149651527405,0.2688595950603485,0.255327045917511,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8794036507606506,0.3401585817337036,0.2384534478187561,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.7703197598457336,0.2268560379743576,0.2158454805612564,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.7288722395896912,0.1903202533721923,0.8613930344581604,285.9510192871094,284.95001220703125,294.7626953125,287.6986389160156,294.7612609863281,297.48126220703125,285.9520568847656,1.0,0.4329705536365509,1.0,1.0,0.0,1.0,-2.243558168411255,2.24355411529541,4.041613919980591e-06,1.728413462638855,0.8689047694206238,0.8689047694206238,0.0,92.80560302734376,109.0,20006.75390625,-0.0,999.2392578125,1.0,283.2205505371094,285.2257080078125,290.736328125,292.1222229003906,293.1499938964844,293.1499938964844,283.1499938964844,16628.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633071899414062,1.0,0.0,0.0,2.38493275642395,2.3849432468414307,3.795295810959942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4260.25634765625,0.0,433.85205078125,1895.4371337890625,0.0,1334.093017578125,0.5945541262626648,1.0,0.0,3.0,1.0,0.0
12301080,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8711286783218384,0.3336283266544342,0.3003675639629364,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.8158703446388245,0.2713438868522644,0.2576921582221985,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8786864876747131,0.3418752551078796,0.2396647185087204,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7709169387817383,0.229074940085411,0.2179647088050842,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.7292562127113342,0.19206503033638,0.8693333864212036,285.9595947265625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4832458496094,285.9606628417969,1.0,0.4365694224834442,1.0,1.0,0.0,1.0,-2.2627546787261963,2.2627503871917725,4.110891950404039e-06,1.7433151006698608,0.875733494758606,0.875733494758606,0.0,94.26971435546876,112.0,20211.470703125,-0.0,1024.633544921875,1.0,283.2198181152344,285.2266845703125,290.7471008300781,292.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,16715.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667079746723175,1.0,0.0,0.0,2.406911611557007,2.4069223403930664,3.865571329697559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.609375,0.0,444.8665466308594,1895.4371337890625,0.0,1361.2734375,0.5996702909469604,1.0,0.0,3.0,1.0,0.0
12301140,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8712791800498962,0.3362254202365875,0.302717387676239,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.8163700103759766,0.27384814620018,0.2600753605365753,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8780338764190674,0.3436101078987121,0.2408880591392517,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.7715566754341125,0.2313099503517151,0.220098465681076,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.7296806573867798,0.1938251256942749,0.8773393630981445,285.9688415527344,284.95001220703125,294.8207702636719,287.7202453613281,294.8193664550781,297.4852294921875,285.9700012207031,1.0,0.440176397562027,1.0,1.0,0.0,1.0,-2.282085418701172,2.282081127166748,4.181286840321263e-06,1.7583212852478027,0.8826267123222351,0.8826267123222351,0.0,95.73390197753906,112.0,20431.2734375,-0.0,1050.554931640625,1.0,283.2191772460937,285.228515625,290.7579040527344,292.1693725585937,293.1499938964844,293.1499938964844,283.1499938964844,16725.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708426475524902,1.0,0.0,0.0,2.4299466609954834,2.429957628250122,3.939915131923044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4285.8525390625,0.0,456.2107543945313,1895.4371337890625,0.0,1388.6878662109375,0.6048693060874939,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8714720010757446,0.3388237357139587,0.3050707280635834,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8169162273406982,0.276370644569397,0.2624780237674713,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8774478435516357,0.345361053943634,0.2421243339776992,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7722411751747131,0.233558788895607,0.2222474962472915,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.7301473021507263,0.1955980807542801,0.8854140043258667,285.9779663085937,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4870910644531,285.9790954589844,1.0,0.4437933564186096,1.0,1.0,0.0,1.0,-2.301565647125244,2.3015613555908203,4.252871349308407e-06,1.7734458446502686,0.8895851969718933,0.8895851969718933,0.0,97.19741821289062,115.0,20650.208984375,-0.0,1077.0220947265625,1.0,283.218505859375,285.2300109863281,290.768798828125,292.1933288574219,293.1499938964844,293.1499938964844,283.1499938964844,16745.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746100783348083,1.0,0.0,0.0,2.4533486366271973,2.453359603881836,4.0161680203709693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.1884765625,0.0,467.9916076660156,1895.4371337890625,0.0,1416.432861328125,0.6100589632987976,1.0,0.0,3.0,1.0,0.0
12301260,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8714728355407715,0.3413187265396118,0.3073802292346954,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8172891736030579,0.2787994146347046,0.2648460865020752,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8766887187957764,0.3470193445682525,0.2433347851037979,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7727394700050354,0.2357088923454284,0.2243577688932418,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.730445146560669,0.1972690969705581,0.8932960033416748,285.98736572265625,284.95001220703125,294.88006591796875,287.74267578125,294.87860107421875,297.4879455566406,285.988525390625,1.0,0.4473945796489715,1.0,1.0,0.0,1.0,-2.320640802383423,2.320636510848999,4.323614575696411e-06,1.7882702350616455,0.8966060876846313,0.8966060876846313,0.0,98.72457885742188,115.0,20915.119140625,-0.0,1103.69775390625,1.0,283.2178649902344,285.23193359375,290.7799377441406,292.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,16450.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783114671707153,1.0,0.0,0.0,2.4825563430786133,2.482567548751831,4.112364422326209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4315.2998046875,0.0,481.3666687011719,1895.4371337890625,0.0,1443.976318359375,0.6160534024238586,1.0,0.0,3.0,1.0,0.0
12301320,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8710938692092896,0.343696653842926,0.3096011877059936,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8173094391822815,0.281112402677536,0.2671257853507995,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8755649328231812,0.348567932844162,0.2444825172424316,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7728585004806519,0.2377369552850723,0.2263745069503784,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7303947806358337,0.1988114863634109,0.9007130861282349,285.9967041015625,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.48760986328125,285.997802734375,1.0,0.4509465396404266,1.0,1.0,0.0,1.0,-2.3387598991394043,2.3387556076049805,4.391394668346038e-06,1.8023587465286253,0.9036821722984314,0.9036821722984314,0.0,100.36485290527344,118.0,21086.1484375,-0.0,1130.15234375,1.0,283.2172546386719,285.2337646484375,290.7915954589844,292.2417297363281,293.1499938964844,293.1499938964844,283.1499938964844,16782.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818739771842957,1.0,0.0,0.0,2.498697519302368,2.498708724975586,4.166013809481228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4326.0859375,0.0,491.4142150878906,1895.4371337890625,0.0,1470.747802734375,0.6232319474220276,1.0,0.0,3.0,1.0,0.0
12301380,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8703476786613464,0.3459594845771789,0.3117249011993408,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8169840574264526,0.2833161950111389,0.2693057358264923,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8740901947021484,0.3500117063522339,0.2455607056617736,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.772602915763855,0.2396501898765564,0.228285476565361,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7299959063529968,0.2002315670251846,0.9075963497161864,285.9967346191406,284.95001220703125,294.94464111328125,287.7692565917969,294.9430236816406,297.48614501953125,285.9971618652344,1.0,0.4544277787208557,1.0,1.0,0.0,1.0,-2.3557913303375244,2.355786800384521,4.455609541764716e-06,1.8156007528305047,0.910664200782776,0.910664200782776,0.0,102.11162567138672,118.0,21335.435546875,-0.0,1156.1749267578125,1.0,283.2161865234375,285.223388671875,290.8052978515625,292.2697448730469,293.1499938964844,293.1499938964844,283.1499938964844,17087.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854604482650757,1.0,0.0,0.0,2.541846752166748,2.541858434677124,4.31113960530638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4342.6064453125,0.0,515.8598022460938,1895.4371337890625,0.0,1497.953369140625,0.630971372127533,1.0,0.0,3.0,1.0,0.0
12301440,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.869293212890625,0.3481162190437317,0.3137428760528564,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8163661360740662,0.285418838262558,0.2713814377784729,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8723276853561401,0.3513603806495666,0.2465651780366897,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7720277905464172,0.2414558082818985,0.2300863564014434,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.7292934656143188,0.2015343308448791,0.9139174818992616,285.9991760253906,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4837646484375,285.9996032714844,1.0,0.45781210064888,1.0,1.0,0.0,1.0,-2.3716742992401123,2.3716697692871094,4.515924956649542e-06,1.827944278717041,0.9176843762397766,0.9176843762397766,0.0,103.9402847290039,121.0,21550.330078125,-0.0,1181.5535888671875,1.0,283.21533203125,285.2171936035156,290.819580078125,292.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,17254.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889652609825134,1.0,0.0,0.0,2.574242353439331,2.574254274368286,4.421729897785554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4356.8076171875,0.0,534.4064331054688,1895.4371337890625,0.0,1524.7806396484375,0.6413191556930542,1.0,0.0,3.0,1.0,0.0
12301500,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8681021928787231,0.350193440914154,0.3156906962394714,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8156081438064575,0.2874484658241272,0.2733862400054931,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8704484105110168,0.3526407182216644,0.247521698474884,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7712957859039307,0.2431834787130355,0.2318109273910522,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7284342050552368,0.2027511000633239,0.919837772846222,285.9939270019531,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4808044433594,285.9939270019531,1.0,0.4611088335514068,1.0,1.0,0.0,1.0,-2.386756896972656,2.3867523670196533,4.573583282763138e-06,1.839660406112671,0.9245935082435608,0.9245935082435608,0.0,105.80389404296876,121.0,21801.04296875,-0.0,1206.452880859375,1.0,283.2141418457031,285.2009582519531,290.8355407714844,292.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,17678.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924969553947449,1.0,0.0,0.0,2.625058650970459,2.625070810317993,4.598025213908841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4373.8212890625,0.0,565.2614135742188,1895.4371337890625,0.0,1552.0506591796875,0.6509454250335693,1.0,0.0,3.0,1.0,0.0
12301560,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8668076395988464,0.3521963357925415,0.317562460899353,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8147417306900024,0.289410263299942,0.2753192484378814,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8684884905815125,0.35385861992836,0.2484281957149505,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.770441472530365,0.2448379099369049,0.2334588170051574,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7274473309516907,0.2038858234882354,0.9253556728363036,285.9923095703125,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.477294921875,285.9923400878906,1.0,0.4643053412437439,1.0,1.0,0.0,1.0,-2.401026487350464,2.401021957397461,4.628474925993942e-06,1.8507397174835205,0.9315252900123596,0.9315252900123596,0.0,107.68682098388672,124.0,22015.017578125,-0.0,1230.7606201171875,1.0,283.2131652832031,285.18994140625,290.85186767578125,292.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,17951.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959421634674072,1.0,0.0,0.0,2.66410231590271,2.6641147136688232,4.7358193455693254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4388.57421875,0.0,589.4561157226562,1895.4371337890625,0.0,1578.8775634765625,0.6628234386444092,1.0,0.0,3.0,1.0,0.0
12301620,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8654941916465759,0.3541384637355804,0.3193813264369964,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.8138421773910522,0.291319340467453,0.2772010564804077,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8665305972099304,0.3550280630588531,0.2493010014295578,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7695453763008118,0.2464352250099182,0.2350506782531738,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7264063358306885,0.2049562633037567,0.9305719137191772,285.9845886230469,284.95001220703125,295.0897827148437,287.8349914550781,295.0879821777344,297.4734802246094,285.984375,1.0,0.4674133658409118,1.0,1.0,0.0,1.0,-2.414700746536255,2.414695978164673,4.681386599258985e-06,1.861351728439331,0.9383463263511658,0.9383463263511658,0.0,109.56676483154295,124.0,22266.1875,-0.0,1254.609375,1.0,283.2119445800781,285.1710510253906,290.8696594238281,292.388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18454.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994012594223022,1.0,0.0,0.0,2.7195241451263428,2.7195372581481934,4.93490972530708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4406.0234375,0.0,625.6139526367188,1895.4371337890625,0.0,1606.03125,0.6736236810684204,1.0,0.0,3.0,1.0,0.0
12301680,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.86417156457901,0.3560278713703155,0.3211441934108734,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8129215240478516,0.2931829690933227,0.2790331244468689,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.8645861148834229,0.3561566174030304,0.2501395046710968,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.7686217427253723,0.247982457280159,0.2365887612104416,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.7253245115280151,0.2059696018695831,0.9355019330978394,285.9814147949219,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4693908691406,285.9813232421875,1.0,0.4704317152500152,1.0,1.0,0.0,1.0,-2.427798271179199,2.427793502807617,4.732351953862235e-06,1.871511697769165,0.945190727710724,0.945190727710724,0.0,111.43790435791016,127.0,22482.84765625,-0.0,1277.9725341796875,1.0,283.2109375,285.1583251953125,290.8876647949219,292.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,18789.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027590274810791,1.0,0.0,0.0,2.761903047561645,2.7619166374206543,5.089911496725108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4421.27880859375,0.0,653.9315185546875,1895.4371337890625,0.0,1632.5947265625,0.6863783001899719,1.0,0.0,3.0,1.0,0.0
12301740,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.8628832101821899,0.3578678369522095,0.3228653073310852,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8120184540748596,0.2950067818164825,0.2808270752429962,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.862696647644043,0.3572489321231842,0.2509536147117615,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7677109837532043,0.2494858056306839,0.2380842417478561,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7242384552955627,0.2069331258535385,0.9401990175247192,285.97235107421875,284.95001220703125,295.16925048828125,287.8733215332031,295.1673889160156,297.46514892578125,285.9717712402344,1.0,0.473367303609848,1.0,1.0,0.0,1.0,-2.4404397010803223,2.44043493270874,4.781805728271138e-06,1.881314039230347,0.9519171714782716,0.9519171714782716,0.0,113.2876968383789,127.0,22727.234375,-0.0,1300.9195556640625,1.0,283.2096862792969,285.1373291015625,290.9071350097656,292.45330810546875,293.1499938964844,293.1499938964844,283.1499938964844,19363.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706132173538208,1.0,0.0,0.0,2.8220012187957764,2.822015285491944,5.313830797604169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4439.263671875,0.0,696.0950317382812,1895.4371337890625,0.0,1659.479248046875,0.6979418992996216,1.0,0.0,3.0,1.0,0.0
12301800,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8616192936897278,0.3596678674221039,0.3245410323143005,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8111279606819153,0.2967983782291412,0.2825837135314941,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8608531951904297,0.3583130538463592,0.2517419159412384,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7668095827102661,0.2509527206420898,0.2395389676094055,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7231465578079224,0.2078545987606048,0.9446789026260376,285.97021484375,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4608154296875,285.97003173828125,1.0,0.476224422454834,1.0,1.0,0.0,1.0,-2.4526407718658447,2.4526360034942627,4.829782483284362e-06,1.890771508216858,0.958694875240326,0.958694875240326,0.0,115.11846923828124,130.0,22954.720703125,-0.0,1323.460693359375,1.0,283.20880126953125,285.1263427734375,290.9265441894531,292.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,19718.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093797326087952,1.0,0.0,0.0,2.863697528839112,2.8637118339538574,5.472019211083534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4455.1572265625,0.0,726.1088256835938,1895.4371337890625,0.0,1685.5478515625,0.7109737992286682,1.0,0.0,3.0,1.0,0.0
12301860,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8604152798652649,0.3614285588264465,0.3261867463588714,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.81028151512146,0.2985610663890838,0.2843144237995147,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.859088659286499,0.3593512177467346,0.2525146603584289,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.7659490704536438,0.2523870766162872,0.2409634292125702,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.7220775485038757,0.2087389826774597,0.9489901661872864,285.96063232421875,284.95001220703125,295.2526550292969,287.9147644042969,295.250732421875,297.4564208984375,285.9603576660156,1.0,0.4790114164352417,1.0,1.0,0.0,1.0,-2.464517116546631,2.464512348175049,4.876715593127301e-06,1.899975061416626,0.9653359651565552,0.9653359651565552,0.0,116.92057037353516,130.0,23192.1484375,-0.0,1345.68017578125,1.0,283.20758056640625,285.1053161621094,290.9476013183594,292.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,20332.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126583456993103,1.0,0.0,0.0,2.9242866039276123,2.924301624298096,5.706018555429182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4473.00390625,0.0,771.8064575195312,1895.4371337890625,0.0,1712.0462646484375,0.7228268384933472,1.0,0.0,3.0,1.0,0.0
12301920,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.8592398762702942,0.3631530702114105,0.3277927041053772,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.8094550371170044,0.3002976775169372,0.2860154807567596,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.8573732972145081,0.3603656888008117,0.2532664239406585,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.7651067972183228,0.2537917792797088,0.2423553615808487,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.7210126519203186,0.2095896750688552,0.9531299471855164,285.9570007324219,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4519958496094,285.9569702148437,1.0,0.4817317724227905,1.0,1.0,0.0,1.0,-2.4760401248931885,2.476035118103028,4.922471816826146e-06,1.9089030027389529,0.9720121026039124,0.9720121026039124,0.0,118.70343017578124,133.0,23409.640625,-0.0,1367.56787109375,1.0,283.2066650390625,285.0921630859375,290.9686889648437,292.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20746.2578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158422470092773,1.0,0.0,0.0,2.969789505004883,2.9698047637939453,5.884975280423532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4489.123046875,0.0,807.0360107421875,1895.4371337890625,0.0,1737.94921875,0.7363792061805725,1.0,0.0,3.0,1.0,0.0
12301980,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8581171631813049,0.3648443818092346,0.3293713331222534,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8086698055267334,0.3020116686820984,0.2876954078674316,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8557286262512207,0.3613597750663757,0.2540050148963928,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.76430344581604,0.2551704943180084,0.243722453713417,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.7199708223342896,0.2104108929634094,0.9571334719657898,285.948974609375,284.95001220703125,295.3394470214844,287.9589233398437,295.33746337890625,297.4476013183594,285.9486999511719,1.0,0.4843924939632416,1.0,1.0,0.0,1.0,-2.487295389175415,2.487290382385254,4.96737584398943e-06,1.9176230430603027,0.9785921573638916,0.9785921573638916,0.0,120.460693359375,133.0,23648.28125,0.0,1389.1915283203125,1.0,283.2055358886719,285.0727233886719,290.990966796875,292.59088134765625,293.1499938964844,293.1499938964844,283.1499938964844,21388.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190341353416443,1.0,0.0,0.0,3.030832052230835,3.030847787857056,6.129386633801914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4507.7060546875,0.0,856.4679565429688,1895.4371337890625,0.0,1764.08203125,0.748367428779602,1.0,0.0,3.0,1.0,0.0
12302040,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.857028067111969,0.366508275270462,0.3309179246425628,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.8079107403755188,0.3037071526050567,0.2893528044223785,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.854136049747467,0.3623380661010742,0.2547279298305511,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.7635248899459839,0.2565270662307739,0.2450640946626663,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.7189401388168335,0.2112065553665161,0.9610025882720948,285.9470520019531,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4432373046875,285.9471740722656,1.0,0.4869974255561828,1.0,1.0,0.0,1.0,-2.498274087905884,2.4982690811157227,5.011378107155906e-06,1.926128625869751,0.9852180480957032,0.9852180480957032,0.0,122.19881439208984,136.0,23870.8828125,0.0,1410.556396484375,1.0,283.2047424316406,285.0618591308594,291.0131225585937,292.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,21796.466796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221212983131409,1.0,0.0,0.0,3.074611186981201,3.07462739944458,6.307739113253774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4524.40576171875,0.0,892.7692260742188,1895.4371337890625,0.0,1789.5101318359375,0.7617732882499695,1.0,0.0,3.0,1.0,0.0
12302100,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8559926748275757,0.3681434094905853,0.3324438333511352,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8071960806846619,0.3053850531578064,0.2909954786300659,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.8526132702827454,0.3633005917072296,0.2554425001144409,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.7627881765365601,0.2578628361225128,0.2463873475790023,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.7179366946220398,0.211978793144226,0.9647688269615172,285.9394836425781,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4389343261719,285.9393005371094,1.0,0.4895532727241516,1.0,1.0,0.0,1.0,-2.5090548992156982,2.509049892425537,5.054781922808616e-06,1.934481859207153,0.9917388558387756,0.9917388558387756,0.0,123.91270446777344,136.0,24107.931640625,0.0,1431.730712890625,1.0,283.20367431640625,285.04278564453125,291.0365905761719,292.6634216308594,293.1499938964844,293.1499938964844,283.1499938964844,22468.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252316474914551,1.0,0.0,0.0,3.1361753940582275,3.136192321777344,6.56287284073187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.041015625,0.0,946.1292114257812,1895.4371337890625,0.0,1815.279052734375,0.7737100720405579,1.0,0.0,3.0,1.0,0.0
12302160,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8549811840057373,0.3697502017021179,0.3339384198188782,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8065013289451599,0.3070457279682159,0.292618066072464,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8511325120925903,0.3642475605010986,0.2561427056789398,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7620702981948853,0.259178102016449,0.247687816619873,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7169396877288818,0.2127279341220855,0.9684171080589294,285.9374084472656,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4346618652344,285.9374084472656,1.0,0.4920603036880493,1.0,1.0,0.0,1.0,-2.519587755203247,2.519582509994507,5.097374923934694e-06,1.9426443576812744,0.9982990622520448,0.9982990622520448,0.0,125.61129760742188,139.0,24321.724609375,0.0,1452.6795654296875,1.0,283.202880859375,285.0313415527344,291.0599975585937,292.69970703125,293.1499938964844,293.1499938964844,283.1499938964844,22919.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282594442367554,1.0,0.0,0.0,3.18169903755188,3.1817164421081543,6.754784749318787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4559.947265625,0.0,986.5921630859376,1895.4371337890625,0.0,1840.5052490234373,0.7872105836868286,1.0,0.0,3.0,1.0,0.0
12302220,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8540089130401611,0.3713315427303314,0.3354134261608124,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8058395981788635,0.3086918890476227,0.2942281663417816,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8497059941291809,0.3651812970638275,0.2568353414535522,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.761383593082428,0.2604760229587555,0.2489727139472961,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.7159614562988281,0.2134578078985214,0.9719804525375366,285.931640625,284.95001220703125,295.5210266113281,288.0538330078125,295.5189819335937,297.43048095703125,285.9316101074219,1.0,0.4945274889469147,1.0,1.0,0.0,1.0,-2.529951810836792,2.529946804046631,5.139469976711553e-06,1.9506794214248653,1.0,1.0,0.0,127.292724609375,139.0,24563.16796875,0.0,1473.490478515625,1.0,283.201904296875,285.0148620605469,291.08428955078125,292.7379455566406,293.1499938964844,293.1499938964844,283.1499938964844,23665.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312959432601929,1.0,0.0,0.0,3.2402820587158203,3.240300178527832,7.005819497862831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4578.693359375,0.0,1041.3931884765625,1895.4371337890625,0.0,1865.93994140625,0.7987264394760132,1.0,0.0,3.0,1.0,0.0
12302280,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.8530634045600891,0.3728966116905212,0.3368645310401916,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.8052014112472534,0.3103289902210235,0.2958237528800964,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.8483218550682068,0.3661091029644012,0.2575181424617767,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7607186436653137,0.2617611587047577,0.2502403259277344,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.7149931192398071,0.2141722291707992,0.975452959537506,285.933349609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4264221191406,285.9336853027344,1.0,0.4969553053379059,1.0,1.0,0.0,1.0,-2.540128469467163,2.540123224258423,5.180980679142522e-06,1.9585723876953125,1.0,1.0,0.0,128.96044921875,127.0,24770.666015625,0.0,1494.146240234375,1.0,283.2012939453125,285.0084228515625,291.108154296875,292.7740478515625,293.1499938964844,293.1499938964844,283.1499938964844,24218.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342017889022827,1.0,0.0,0.0,3.2778921127319336,3.2779107093811035,7.169397235884389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.66259765625,0.0,1078.0799560546875,1895.4371337890625,0.0,1890.4061279296875,0.8108615279197693,1.0,0.0,3.0,1.0,0.0
12302340,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.8556725382804871,0.3744465112686157,0.338221937417984,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.8080476522445679,0.3119591176509857,0.2973257899284363,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.8504407405853271,0.367032915353775,0.2581348419189453,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7632445693016052,0.2630360722541809,0.2514106035232544,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7169491052627563,0.2148743867874145,0.9784510731697084,285.92950439453125,284.95001220703125,295.61474609375,288.1037902832031,295.6127014160156,297.42254638671875,285.9296875,1.0,0.4973874092102051,1.0,1.0,0.0,1.0,-2.549315929412842,2.5493106842041016,5.21866377312108e-06,1.9657293558120728,1.0,1.0,0.0,128.35069274902344,127.0,24995.138671875,0.0,1503.7294921875,1.0,283.2004699707031,284.99432373046875,291.1330261230469,292.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,25019.169921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371072769165039,1.0,0.0,0.0,3.331658124923706,3.331677198410034,7.406518989228061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4613.806640625,0.0,1132.0052490234375,1895.4371337890625,0.0,1914.9891357421875,0.8211053609848022,1.0,0.0,3.0,1.0,0.0
12302400,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8604897856712341,0.3759927153587341,0.3395168781280517,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.812872588634491,0.3135911822319031,0.2987705171108246,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8547282218933105,0.3679621517658233,0.2587106823921203,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.7677571177482605,0.2643097341060638,0.2525210082530975,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.7206171751022339,0.2155736684799194,0.9811590313911438,285.93194580078125,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4189147949219,285.932373046875,1.0,0.497020423412323,1.0,1.0,0.0,1.0,-2.5578882694244385,2.5578830242156982,5.253927611192921e-06,1.9723961353302,1.0,1.0,0.0,126.4005889892578,115.0,25189.025390625,0.0,1506.700439453125,1.0,283.1999206542969,284.9889221191406,291.1573486328125,292.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,25544.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739870548248291,1.0,0.0,0.0,3.366427421569824,3.3664469718933105,7.561915822407173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4630.30908203125,0.0,1167.817626953125,1895.4371337890625,0.0,1938.4779052734373,0.8324365615844727,1.0,0.0,3.0,1.0,0.0
12302460,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8670822381973267,0.3775344789028168,0.3407790064811706,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.8191043138504028,0.3152270913124084,0.3001851141452789,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8607540726661682,0.3688978254795074,0.2592672407627105,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.7738619446754456,0.2655846178531647,0.2535981237888336,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.7255465984344482,0.2162733525037765,0.983701765537262,285.92987060546875,284.95001220703125,295.7097473144531,288.1549072265625,295.7076416015625,297.4155578613281,285.9300842285156,1.0,0.4960040152072906,1.0,1.0,0.0,1.0,-2.566123008728028,2.566117763519287,5.287925432639895e-06,1.9788053035736084,1.0,1.0,0.0,123.53375244140624,115.0,25399.798828125,0.0,1505.2161865234375,1.0,283.1991882324219,284.9770812988281,291.18243408203125,292.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,26310.634765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742591917514801,1.0,0.0,0.0,3.416564702987671,3.4165847301483154,7.788836455802084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4648.34716796875,0.0,1220.7767333984375,1895.4371337890625,0.0,1961.7113037109373,0.8418281674385071,1.0,0.0,3.0,1.0,0.0
12302520,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.8753395080566406,0.3790730237960815,0.3420072495937347,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8265998959541321,0.3168679475784302,0.3015737533569336,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.8684171438217163,0.3698407411575317,0.2598056197166443,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.7814511656761169,0.2668618261814117,0.2546472549438476,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.7316216230392456,0.2169747650623321,0.986110508441925,285.93292236328125,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4123840332031,285.9333801269531,1.0,0.4944853782653808,1.0,1.0,0.0,1.0,-2.5740694999694824,2.574064254760742,5.320847321854672e-06,1.984994888305664,1.0,1.0,0.0,119.9640121459961,103.0,25590.0,0.0,1500.239990234375,1.0,283.1986999511719,284.9725646972656,291.2071533203125,292.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,26812.712890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451751232147217,1.0,0.0,0.0,3.4490091800689697,3.4490296840667725,7.937468922136759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4664.55126953125,0.0,1255.8865966796875,1895.4371337890625,0.0,1983.8568115234373,0.8525088429450989,1.0,0.0,3.0,1.0,0.0
12302580,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8852745890617371,0.3806045055389404,0.3432145714759826,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8354393839836121,0.318512499332428,0.3029474020004272,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8777436017990112,0.3707885444164276,0.2603348195552826,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.7905159592628479,0.2681404948234558,0.2556787133216858,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.7388996481895447,0.2176776677370071,0.9884327054023744,285.93194580078125,284.95001220703125,295.805419921875,288.2067565917969,295.8033447265625,297.409423828125,285.9322509765625,1.0,0.4925777018070221,1.0,1.0,0.0,1.0,-2.581836462020874,2.581831216812134,5.35313392902026e-06,1.991048812866211,1.0,1.0,0.0,115.84322357177734,103.0,25799.68359375,0.0,1492.5567626953125,1.0,283.19805908203125,284.9623718261719,291.23260498046875,292.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,27551.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477282285690308,1.0,0.0,0.0,3.496217966079712,3.496238946914673,8.156245598911482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.4794921875,0.0,1308.1661376953125,1895.4371337890625,0.0,2005.8294677734373,0.8613060116767883,1.0,0.0,3.0,1.0,0.0
