time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302640,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8968961238861084,0.3821302354335785,0.344396710395813,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.8457990884780884,0.3201610147953033,0.3043059408664703,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8887674808502197,0.3717415630817413,0.2608530819416046,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.8010415434837341,0.2694207429885864,0.2566932737827301,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.7475131154060364,0.2183821052312851,0.9906764030456544,285.9359436035156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4066467285156,285.9364624023437,1.0,0.4903677701950073,1.0,1.0,0.0,1.0,-2.5894272327423096,2.5894219875335693,5.384786163631361e-06,1.9969671964645384,1.0,1.0,0.0,111.30345153808594,91.0,25984.17578125,0.0,1482.7320556640625,1.0,283.1976318359375,284.9590148925781,291.2577514648437,292.9974060058594,293.1499938964844,293.1499938964844,283.1499938964844,28032.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501688003540039,1.0,0.0,0.0,3.5266151428222656,3.5266363620758057,8.298687248498027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.7666015625,0.0,1342.5843505859375,1895.4371337890625,0.0,2026.9119873046875,0.8715004324913025,1.0,0.0,3.0,1.0,0.0
12302700,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.9106317162513732,0.383647084236145,0.3455637693405151,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.8579847812652588,0.3218120634555816,0.3056568205356598,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.901604413986206,0.3726978003978729,0.2613670229911804,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8128719329833984,0.2707014083862304,0.2576977610588074,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.7577100992202759,0.2190872728824615,0.9928714632987976,285.9361267089844,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4040222167969,285.9365539550781,1.0,0.4879234433174133,1.0,1.0,0.0,1.0,-2.5969152450561523,2.596909761428833,5.416099156718701e-06,2.002804517745972,1.0,1.0,0.0,106.43412017822266,91.0,26188.546875,0.0,1471.244140625,1.0,283.1970520019531,284.950439453125,291.28350830078125,293.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,28746.1015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525984644889832,1.0,0.0,0.0,3.5711941719055176,3.571216106414795,8.509816780133406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4716.77685546875,0.0,1394.1446533203125,1895.4371337890625,0.0,2047.973388671875,0.8797706961631775,1.0,0.0,3.0,1.0,0.0
12302760,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.9278637170791626,0.3851553201675415,0.3467096984386444,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.8723425269126892,0.3234656155109405,0.3069978952407837,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.9173735976219176,0.3736573755741119,0.261873722076416,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8256094455718994,0.271982192993164,0.2586905658245086,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.7697836756706238,0.2197926491498947,0.9950135946273804,285.94073486328125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4015197753906,285.9413757324219,1.0,0.4852868020534515,1.0,1.0,0.0,1.0,-2.6042795181274414,2.604274034500122,5.446976047096541e-06,2.0085411071777344,1.0,1.0,0.0,101.30352783203124,79.0,26373.390625,0.0,1458.3565673828125,1.0,283.1966552734375,284.9479064941406,291.3089599609375,293.07208251953125,293.1499938964844,293.1499938964844,283.1499938964844,29206.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549418210983276,1.0,0.0,0.0,3.5996906757354736,3.59971284866333,8.646167657389014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4732.98681640625,0.0,1427.7857666015625,1895.4371337890625,0.0,2068.355712890625,0.8894926905632019,1.0,0.0,3.0,1.0,0.0
12302820,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.9476746916770936,0.3866519629955292,0.3478436470031738,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.8891766667366028,0.3251191973686218,0.3083349466323852,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.9367101192474364,0.3746170699596405,0.2623783349990845,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.840060830116272,0.2732612490653991,0.2596772611141205,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.7840065360069275,0.220496729016304,0.9971264600753784,285.9414367675781,284.95001220703125,295.9968566894531,288.3112487792969,295.99481201171875,297.39910888671875,285.9418640136719,1.0,0.4825187623500824,1.0,1.0,0.0,1.0,-2.611579418182373,2.6115739345550537,5.4776596698502544e-06,2.0142226219177246,1.0,1.0,0.0,95.99147033691406,79.0,26574.1796875,0.0,1444.4947509765625,1.0,283.19610595703125,284.93975830078125,291.3349304199219,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,29924.974609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573003172874451,1.0,0.0,0.0,3.643685340881348,3.643708229064941,8.858802971190016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.0,0.0,1480.77880859375,1895.4371337890625,0.0,2088.935302734375,0.8974413275718689,1.0,0.0,3.0,1.0,0.0
12302880,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.9687740802764891,0.3881381750106811,0.3489584028720855,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9090740084648132,0.3267731666564941,0.309664249420166,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.958280861377716,0.3755776584148407,0.2628768682479858,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.8572747111320496,0.2745385766029358,0.2606546580791473,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.8007153868675232,0.221199169754982,0.9991981983184814,285.9468994140625,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.39678955078125,285.94757080078125,1.0,0.4796377122402191,1.0,1.0,0.0,1.0,-2.618779420852661,2.6187736988067627,5.5080076890590135e-06,2.019826650619507,1.0,1.0,0.0,90.53238677978516,82.0,26757.25390625,0.0,1429.7584228515625,1.0,283.1957702636719,284.9384765625,291.3603820800781,293.1468200683594,293.1499938964844,293.1499938964844,283.1499938964844,30359.3125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595873475074768,1.0,0.0,0.0,3.670032739639282,3.670056104660034,8.987381647784787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.337890625,0.0,1513.1341552734375,1895.4371337890625,0.0,2108.95458984375,0.9068588018417358,1.0,0.0,3.0,1.0,0.0
12302940,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9824522733688354,0.3896079659461975,0.3501434922218323,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.9253403544425964,0.3284246027469635,0.3110771775245666,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9725696444511414,0.3765353560447693,0.2634378969669342,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8704535365104675,0.2758114635944366,0.2617134153842926,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8127363324165344,0.2218974530696869,1.001655340194702,285.9484558105469,284.95001220703125,296.0915222167969,288.3631286621094,296.0895080566406,297.39453125,285.9490661621094,1.0,0.4786453545093536,1.0,1.0,0.0,1.0,-2.626798152923584,2.626792430877685,5.5418527153960895e-06,2.0260417461395264,1.0,1.0,0.0,87.17280578613281,82.0,26961.052734375,0.0,1425.424560546875,1.0,283.1952514648437,284.9314880371094,291.38629150390625,293.1850280761719,293.1499938964844,293.1499938964844,283.1499938964844,31067.125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761901319026947,1.0,0.0,0.0,3.712568759918213,3.712592601776123,9.196918426823686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4785.58935546875,0.0,1566.358642578125,1895.4371337890625,0.0,2129.27001953125,0.9144635200500488,1.0,0.0,3.0,1.0,0.0
12303000,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.9915930032730104,0.3910544216632843,0.3513511419296264,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.9379252195358276,0.3300665020942688,0.3125289976596832,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.9822115302085876,0.3774832189083099,0.2640267610549927,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8806191086769104,0.2770724296569824,0.2628095149993896,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8212223649024963,0.2225834131240844,1.004291296005249,285.954833984375,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3922119140625,285.9555969238281,1.0,0.4783682227134704,1.0,1.0,0.0,1.0,-2.635185480117798,2.6351797580718994,5.577406682277797e-06,2.0325634479522705,1.0,1.0,0.0,85.0325698852539,85.0,27153.146484375,0.0,1427.0252685546875,1.0,283.1949157714844,284.930908203125,291.41168212890625,293.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,31500.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641797065734863,1.0,0.0,0.0,3.738399028778076,3.738423109054565,9.325338510279836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4802.32373046875,0.0,1599.2806396484375,1895.4371337890625,0.0,2149.33203125,0.9236056208610536,1.0,0.0,3.0,1.0,0.0
12303060,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.997753083705902,0.3924727737903595,0.3525700271129608,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.9471949934959412,0.3316951394081116,0.3140043318271637,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.9887192845344543,0.3784173429012298,0.2646333873271942,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.8883121013641357,0.2783180475234985,0.26392662525177,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.8273634314537048,0.2232535034418106,1.0070229768753052,285.95733642578125,284.95001220703125,296.1847839355469,288.4142150878906,296.1828308105469,297.38983154296875,285.9580078125,1.0,0.4786772131919861,1.0,1.0,0.0,1.0,-2.64377498626709,2.6437692642211914,5.613944722426822e-06,2.0392465591430664,1.0,1.0,0.0,83.70677947998047,85.0,27361.03515625,0.0,1432.570556640625,1.0,283.1944274902344,284.9249572753906,291.4375305175781,293.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,32202.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665295600891113,1.0,0.0,0.0,3.7797911167144775,3.779815673828125,9.532984677207424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4820.8955078125,0.0,1652.9935302734375,1895.4371337890625,0.0,2170.08349609375,0.9309822916984558,1.0,0.0,3.0,1.0,0.0
12303120,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.9990000128746032,0.3939458131790161,0.3522886037826538,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.952297866344452,0.3333065509796142,0.3154988884925842,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.9919156432151794,0.3793345689773559,0.2652536034584045,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8926197290420532,0.2795439958572387,0.2650611102581024,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96356201171875,0.8306090235710144,0.223902940750122,1.0098354816436768,285.9637756347656,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3876953125,285.9643859863281,1.0,0.4793648421764374,1.0,1.0,0.0,1.0,-2.6509652137756348,2.6509594917297363,5.644679731631186e-06,2.0448691844940186,1.0,1.0,0.0,83.23179626464844,103.0,27541.921875,0.0,1439.9697265625,1.0,283.1941223144531,284.9244689941406,291.462646484375,293.297119140625,293.1499938964844,293.1499938964844,283.1499938964844,32626.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688561081886292,1.0,0.0,0.0,3.8046178817749023,3.804642677307129,9.658625685915467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.244140625,0.0,1685.7799072265625,1895.4371337890625,0.0,2190.687255859375,0.9398858547210692,1.0,0.0,3.0,1.0,0.0
12303180,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.9974579811096193,0.3953714668750763,0.3552046418190002,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.9475587606430054,0.3349086940288543,0.3170655965805053,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.9876981973648072,0.3802418708801269,0.2659275829792022,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8883581161499023,0.2807589471340179,0.2662656009197235,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.8266500234603882,0.2245414704084396,1.0129767656326294,285.9671325683594,284.95001220703125,296.2760925292969,288.4642028808594,296.2742004394531,297.38555908203125,285.968017578125,1.0,0.4824907779693603,1.0,1.0,0.0,1.0,-2.662153959274292,2.6621482372283936,5.692482773156371e-06,2.0535261631011963,1.0,1.0,0.0,85.01292419433594,103.0,27771.931640625,0.0,1463.3223876953125,1.0,283.19366455078125,284.919677734375,291.48779296875,293.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,33329.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712297439575195,1.0,0.0,0.0,3.8453991413116455,3.84542465209961,9.866795380730764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4856.3662109375,0.0,1740.572509765625,1895.4371337890625,0.0,2211.766357421875,0.9470838308334352,1.0,0.0,3.0,1.0,0.0
12303240,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.987227499485016,0.3966310918331146,0.3565001189708709,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.9337894320487976,0.3364864587783813,0.3186977505683899,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.976013481616974,0.3811258971691131,0.2666495442390442,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8766878247261047,0.2819467782974243,0.2675337195396423,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.8163297772407532,0.2251504957675933,1.0164164304733276,285.9752502441406,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3824768066406,285.9761047363281,1.0,0.4866068363189697,1.0,1.0,0.0,1.0,-2.6719954013824463,2.671989679336548,5.7348370319232345e-06,2.061208248138428,1.0,1.0,0.0,88.8401107788086,121.0,27969.8984375,0.0,1494.31396484375,1.0,283.1933898925781,284.920654296875,291.5125427246094,293.3724670410156,293.1499938964844,293.1499938964844,283.04998779296875,33758.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736364603042603,1.0,0.0,0.0,3.870014905929565,3.870040893554688,9.99352209873905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.501953125,0.0,1774.213134765625,1895.4371337890625,0.0,2233.197998046875,0.954873263835907,1.0,0.0,3.0,1.0,0.0
12303300,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.9729883074760436,0.3978333473205566,0.3577910661697387,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9167513847351074,0.3380107879638672,0.3203491866588592,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.9601166248321532,0.3819478452205658,0.2673857808113098,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.8627400994300842,0.2830836772918701,0.2688193023204803,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.8031836748123169,0.225711390376091,1.0199311971664429,285.94561767578125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.37908935546875,285.9398498535156,1.0,0.49155193567276,1.0,1.0,0.0,1.0,-2.682370185852051,2.6823644638061523,5.779553248430602e-06,2.0692570209503174,1.0,1.0,0.0,93.83535766601562,121.0,28367.5859375,0.0,1531.3922119140625,1.0,283.1233825683594,284.8717956542969,291.56591796875,293.49249267578125,293.1499938964844,293.1499938964844,283.04998779296875,34346.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803430557250977,1.0,0.0,0.0,3.903623104095459,3.90364933013916,1.016784722196462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4953.11376953125,0.0,1820.8388671875,1895.4371337890625,0.0,2293.220703125,0.9611257910728456,1.0,0.0,3.0,1.0,0.0
12303360,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.9549179077148438,0.3988041579723358,0.358964055776596,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8991460204124451,0.3393779098987579,0.3219297528266907,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.940568506717682,0.3825744390487671,0.2680495679378509,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8476929664611816,0.284079372882843,0.2700453400611877,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.7880858778953552,0.2261469066143036,1.0232185125350952,285.9169921875,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3738098144531,285.9168395996094,1.0,0.4970661699771881,1.0,1.0,0.0,1.0,-2.6919023990631104,2.691896438598633,5.820895694341743e-06,2.076702833175659,1.0,1.0,0.0,99.93104553222656,139.0,28587.728515625,0.0,1572.7091064453125,1.0,283.0970153808594,284.83941650390625,291.58673095703125,293.5062255859375,293.1499938964844,293.1499938964844,282.75,34713.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78550124168396,1.0,0.0,0.0,3.924399137496948,3.924425840377808,1.0276368129780169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5228.9130859375,0.0,1850.067138671875,1895.4371337890625,0.0,2339.670166015625,0.9661323428153992,1.0,0.0,3.0,1.0,0.0
12303420,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.934863269329071,0.3996200263500213,0.3600479364395141,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8823915719985962,0.3406299650669098,0.3234458565711975,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.919899046421051,0.3830646276473999,0.2686522901058197,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.8330467343330383,0.2849685251712799,0.2712132632732391,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.7730311751365662,0.2264834195375442,1.026256799697876,285.8133544921875,284.95001220703125,296.4507751464844,288.55926513671875,296.44903564453125,297.3675842285156,285.7947998046875,1.0,0.5029845833778381,1.0,1.0,0.0,1.0,-2.7008073329925537,2.700801610946656,5.859647899342235e-06,2.0836570262908936,1.0,1.0,0.0,106.84025573730467,139.0,29336.47265625,0.0,1617.15625,1.0,282.88250732421875,284.6962585449219,291.6783142089844,293.7628173828125,293.1499938964844,293.1499938964844,282.75,35008.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006029725074768,1.0,0.0,0.0,3.9410617351531982,3.9410884380340576,1.036381718222401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.57421875,0.0,1873.73291015625,1895.4371337890625,0.0,2476.939208984375,0.9700238108634948,1.0,0.0,3.0,1.0,0.0
12303480,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9139601588249208,0.3998432159423828,0.3607568442821502,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8657359480857849,0.3414931297302246,0.3247190117835998,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9002334475517273,0.3830654919147491,0.2690230309963226,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8184185028076172,0.2855149209499359,0.2721713185310364,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.7581840753555298,0.2265220135450363,1.028453707695007,285.7132568359375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3565673828125,285.7108459472656,1.0,0.5090996623039246,1.0,1.0,0.0,1.0,-2.70743179321289,2.707425832748413,5.888695341127459e-06,2.088895082473755,1.0,1.0,0.0,114.61262512207033,157.0,29570.833984375,0.0,1662.5537109375,1.0,282.8058776855469,284.59832763671875,291.6777648925781,293.70849609375,293.1499938964844,293.1499938964844,282.45001220703125,35233.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098049759864807,1.0,0.0,0.0,3.9536807537078857,3.953707695007324,1.0430292149976594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5346.20556640625,0.0,1891.7891845703125,1895.4371337890625,0.0,2561.397216796875,0.9730333089828492,1.0,0.0,3.0,1.0,0.0
12303540,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966491699219,0.8958038091659546,0.4000212252140045,0.3612731695175171,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.8504120707511902,0.3422745168209076,0.3258317112922668,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.8827988505363464,0.3829867541790008,0.2692504525184631,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8038268685340881,0.2859759628772735,0.2729816138744354,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7445667386054993,0.2264668196439743,1.0299932956695557,285.5965881347656,284.95001220703125,296.5330810546875,288.60357666015625,296.5314025878906,297.3457336425781,285.57769775390625,1.0,0.5153082013130188,1.0,1.0,0.0,1.0,-2.712488412857056,2.712482452392578,5.910853360546753e-06,2.0928633213043213,1.0,1.0,0.0,122.91952514648438,157.0,30289.234375,0.0,1708.3328857421875,1.0,282.58306884765625,284.4443054199219,291.7295837402344,293.9022827148437,293.1499938964844,293.1499938964844,282.45001220703125,35408.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236134052276611,1.0,0.0,0.0,3.963491916656494,3.963519096374512,1.0482123116162256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5220.7470703125,0.0,1905.907958984375,1895.4371337890625,0.0,2689.077392578125,0.9753597378730774,1.0,0.0,3.0,1.0,0.0
12303600,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.8792751431465149,0.3997747004032135,0.3615323007106781,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.8364062309265137,0.3427580595016479,0.3267496526241302,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.8665655851364136,0.3825486302375793,0.2693045437335968,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.7893967032432556,0.286170095205307,0.2736166715621948,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7320743203163147,0.2261720895767212,1.0307782888412476,285.4949035644531,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3318786621094,285.49237060546875,1.0,0.5215147733688354,1.0,1.0,0.0,1.0,-2.7156789302825928,2.7156729698181152,5.924972356297076e-06,2.095422506332397,1.0,1.0,0.0,131.7020263671875,160.0,30484.708984375,0.0,1753.697021484375,1.0,282.5064392089844,284.3460693359375,291.70458984375,293.8065185546875,293.1499938964844,293.1499938964844,282.1499938964844,35543.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298800587654114,1.0,0.0,0.0,3.9710421562194815,3.9710693359375,1.0522095408305177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5431.71923828125,0.0,1916.820556640625,1895.4371337890625,0.0,2747.3291015625,0.9771556854248048,1.0,0.0,3.0,1.0,0.0
12303660,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.868061900138855,0.399601399898529,0.3616264760494232,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.8270708918571472,0.3432382941246032,0.327482521533966,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.8555924296379089,0.3821373581886291,0.2692202925682068,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.7795641422271729,0.286347895860672,0.2740677893161773,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.7234432101249695,0.2258424013853073,1.0306720733642578,285.3787536621094,284.95001220703125,296.6112976074219,288.6452941894531,296.6097412109375,297.3194885253906,285.3619384765625,1.0,0.525753915309906,1.0,1.0,0.0,1.0,-2.7169888019561768,2.7169830799102783,5.93082768318709e-06,2.096498489379883,1.0,1.0,0.0,138.35629272460938,160.0,31224.400390625,0.0,1786.47265625,1.0,282.28302001953125,284.19158935546875,291.74560546875,293.9801025390625,293.1499938964844,293.1499938964844,282.1499938964844,35647.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405625224113464,1.0,0.0,0.0,3.976865768432617,3.976893186569214,1.0552980711509008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5297.22998046875,0.0,1925.266357421875,1895.4371337890625,0.0,2846.970947265625,0.9785408973693848,1.0,0.0,3.0,1.0,0.0
12303720,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8594009876251221,0.3991361558437347,0.3615118861198425,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.8198320269584656,0.3435153663158417,0.3280359506607055,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8471363186836243,0.3814894556999206,0.2689931988716125,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.77197265625,0.2863449156284332,0.27435103058815,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.7164486646652222,0.2253515124320984,1.0298081636428833,285.2892761230469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.305419921875,285.2869873046875,1.0,0.5291846990585327,1.0,1.0,0.0,1.0,-2.7165493965148926,2.716543436050415,5.929061444476247e-06,2.096231460571289,1.0,1.0,0.0,143.8632049560547,148.0,31438.95703125,0.0,1811.3133544921875,1.0,282.2068176269531,284.09918212890625,291.7205810546875,293.88037109375,293.1499938964844,293.1499938964844,281.8500061035156,35728.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443788886070251,1.0,0.0,0.0,3.981357097625733,3.98138427734375,1.0576829936326249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5519.0595703125,0.0,1931.7965087890625,1895.4371337890625,0.0,2882.653076171875,0.979609191417694,1.0,0.0,3.0,1.0,0.0
12303780,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.8558352589607239,0.3988284766674042,0.3612858355045318,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.817038357257843,0.3438603281974792,0.3284378051757812,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8435608148574829,0.3809541463851928,0.268667072057724,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7689676284790039,0.2863931059837341,0.2744780778884887,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7132563591003418,0.2248914241790771,1.028164267539978,285.1865539550781,284.95001220703125,296.6849365234375,288.6840515136719,296.6834716796875,297.29351806640625,285.1698608398437,1.0,0.5300367474555969,1.0,1.0,0.0,1.0,-2.714548110961914,2.7145421504974365,5.920419880567351e-06,2.0947303771972656,1.0,1.0,0.0,146.11485290527344,148.0,32259.6875,0.0,1818.7060546875,1.0,281.9832763671875,283.950439453125,291.7655334472656,294.0590515136719,293.1499938964844,293.1499938964844,281.8500061035156,35790.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534438014030457,1.0,0.0,0.0,3.984819650650024,3.984847068786621,1.0595235835353378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5386.83935546875,0.0,1936.8411865234373,1895.4371337890625,0.0,2967.536376953125,0.9804327487945556,1.0,0.0,3.0,1.0,0.0
12303840,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8549571633338928,0.3982788026332855,0.3608894050121307,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8167065382003784,0.3440518379211426,0.328689843416214,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8425766825675964,0.3802392184734344,0.2682289183139801,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7684265375137329,0.2863101661205292,0.2744643092155456,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7122434377670288,0.2243229150772094,1.025890231132507,285.096435546875,284.95001220703125,296.7198791503906,288.7021789550781,296.71844482421875,297.28045654296875,285.0940246582031,1.0,0.5296325087547302,1.0,1.0,0.0,1.0,-2.711102247238159,2.7110962867736816,5.905509169679135e-06,2.092123746871948,1.0,1.0,0.0,146.39366149902344,136.0,32458.580078125,0.0,1814.7774658203125,1.0,281.9075012207031,283.8575744628906,291.7463073730469,293.9658203125,293.1499938964844,293.1499938964844,281.54998779296875,35838.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565013408660889,1.0,0.0,0.0,3.9874889850616455,3.987516403198242,1.0609435321384808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5615.2568359375,0.0,1940.736083984375,1895.4371337890625,0.0,2996.197021484375,0.9810675978660583,1.0,0.0,3.0,1.0,0.0
12303900,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8561304807662964,0.3978752791881561,0.3604566752910614,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.818254292011261,0.3443206548690796,0.3288830816745758,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8435526490211487,0.3796400427818298,0.2677594125270843,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7697508335113525,0.286292165517807,0.2743899822235107,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7129315137863159,0.2238065153360366,1.0233176946640017,284.99127197265625,284.95001220703125,296.7534484863281,288.71942138671875,296.7520751953125,297.2694396972656,284.97430419921875,1.0,0.5282385945320129,1.0,1.0,0.0,1.0,-2.707069396972656,2.7070634365081787,5.887961378903128e-06,2.0890157222747803,1.0,1.0,0.0,145.19776916503906,136.0,33236.3828125,0.0,1803.167236328125,1.0,281.68377685546875,283.7072448730469,291.7939147949219,294.14776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35875.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651154637336731,1.0,0.0,0.0,3.989546298980713,3.9895737171173096,1.0620385637594154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5477.57080078125,0.0,1943.74169921875,1895.4371337890625,0.0,3076.988525390625,0.9815569519996644,1.0,0.0,3.0,1.0,0.0
12303960,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8586906790733337,0.3972194194793701,0.3598793745040893,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8210780024528503,0.3444379866123199,0.328968346118927,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8458766937255859,0.3788592219352722,0.2672054469585418,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7723720073699951,0.2861477434635162,0.2742199599742889,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7147731781005859,0.2231922298669815,1.020358920097351,284.9002380371094,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2572021484375,284.8979797363281,1.0,0.5260611772537231,1.0,1.0,0.0,1.0,-2.702055215835572,2.7020492553710938,5.866245828656247e-06,2.0851824283599854,0.9989044070243835,0.9989044070243835,0.0,142.96780395507812,124.0,33436.75,0.0,1785.3514404296875,1.0,281.60772705078125,283.614990234375,291.7762451171875,294.05535888671875,293.1499938964844,293.1499938964844,281.25,35933.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679339289665222,1.0,0.0,0.0,3.990512371063232,3.990539789199829,1.0625529967001055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.515625,0.0,1945.48779296875,1895.4371337890625,0.0,3103.428955078125,0.9818011522293092,1.0,0.0,3.0,1.0,0.0
12304020,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8626601696014404,0.3967093527317047,0.3592782020568847,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.8251319527626038,0.3446367979049682,0.3290182054042816,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8495467901229858,0.378195583820343,0.2666343748569488,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7762773633003235,0.2860732078552246,0.2740148603916168,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7176898121833801,0.2226376980543136,1.017243266105652,284.7988586425781,284.95001220703125,296.8162841796875,288.7510986328125,296.8150329589844,297.2469177246094,284.7824401855469,1.0,0.5232869386672974,1.0,1.0,0.0,1.0,-2.6967151165008545,2.696709394454956,5.843060989718651e-06,2.081051588058472,0.9970242381095886,0.9970242381095886,0.0,139.85743713378906,124.0,34306.1875,0.0,1763.0667724609375,1.0,281.3843688964844,283.4704284667969,291.8232116699219,294.23944091796875,293.1499938964844,293.1499938964844,281.25,35993.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876378059387207,1.0,0.0,0.0,3.990461587905884,3.990489006042481,1.062525939232728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5576.3232421875,0.0,1945.9119873046875,1895.4371337890625,0.0,3182.62841796875,0.9818102121353148,1.0,0.0,3.0,1.0,0.0
12304080,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.8676535487174988,0.3959625661373138,0.3585594892501831,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.8300804495811462,0.344696044921875,0.3289868533611297,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.8542201519012451,0.3773641884326935,0.2659988701343536,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7811381220817566,0.2858834862709045,0.2737405300140381,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.7213398814201355,0.2219975143671035,1.0138739347457886,284.71002197265625,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2356262207031,284.70751953125,1.0,0.5200315713882446,1.0,1.0,0.0,1.0,-2.690673828125,2.6906681060791016,5.816956672788365e-06,2.076411485671997,0.9944470524787904,0.9944470524787904,0.0,136.1595458984375,112.0,34504.5625,0.0,1737.1329345703125,1.0,281.3089599609375,283.38116455078125,291.8061218261719,294.150634765625,293.1499938964844,293.1499938964844,280.95001220703125,36088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793833255767822,1.0,0.0,0.0,3.988132953643799,3.988160371780396,1.0612861842673738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5819.43212890625,0.0,1943.625732421875,1895.4371337890625,0.0,3210.80078125,0.981350600719452,1.0,0.0,3.0,1.0,0.0
12304140,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.873865008354187,0.3953520953655243,0.3578340411186218,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8360785245895386,0.3448337912559509,0.3289389908313751,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8600702881813049,0.3766442537307739,0.2653600871562958,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.7870886325836182,0.285761684179306,0.2734498679637909,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7258121371269226,0.2214173823595047,1.0104426145553589,284.60748291015625,284.95001220703125,296.8729248046875,288.7786865234375,296.871826171875,297.2261047363281,284.5908508300781,1.0,0.5164082050323486,1.0,1.0,0.0,1.0,-2.6845033168792725,2.684497594833374,5.7902661865227856e-06,2.0716302394866943,0.9912791848182678,0.9912791848182678,0.0,131.92648315429688,112.0,35341.9375,0.0,1708.673095703125,1.0,281.08544921875,283.2365417480469,291.851806640625,294.334228515625,293.1499938964844,293.1499938964844,280.95001220703125,36158.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879937529563904,1.0,0.0,0.0,3.985008955001831,3.985036373138428,1.0596241963867217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5677.3212890625,0.0,1940.0904541015625,1895.4371337890625,0.0,3291.440185546875,0.9806697964668274,1.0,0.0,3.0,1.0,0.0
12304200,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8809581995010376,0.3944917619228363,0.3569889962673187,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177001953125,0.842900276184082,0.344824880361557,0.3288143873214721,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.8668153285980225,0.3757478892803192,0.2646584808826446,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.793841540813446,0.2855191528797149,0.273095965385437,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51861572265625,0.7308858036994934,0.220748633146286,1.0067987442016602,284.5174865722656,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2155456542969,284.514892578125,1.0,0.5124748945236206,1.0,1.0,0.0,1.0,-2.6776931285858154,2.677687406539917,5.760953172284644e-06,2.0663881301879883,0.9874066710472108,0.9874066710472108,0.0,127.3824691772461,100.0,35513.1015625,0.0,1677.98974609375,1.0,281.0098876953125,283.147216796875,291.8323669433594,294.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,36263.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910685777664185,1.0,0.0,0.0,3.979381799697876,3.9794089794158936,1.056633777807292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5923.7197265625,0.0,1933.577392578125,1895.4371337890625,0.0,3320.19921875,0.9794722199440002,1.0,0.0,3.0,1.0,0.0
12304260,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41461181640625,0.8892375826835632,0.3937493860721588,0.3561328053474426,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.850848376750946,0.3448904752731323,0.3286763727664947,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.8747476935386658,0.3749578297138214,0.2639548480510711,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.8016210198402405,0.2853409945964813,0.2727297246456146,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4210205078125,0.7368023991584778,0.2201388329267501,1.00312077999115,284.4145812988281,284.95001220703125,296.9228515625,288.8018493652344,296.921875,297.2066650390625,284.39776611328125,1.0,0.508301854133606,1.0,1.0,0.0,1.0,-2.6707921028137207,2.6707863807678223,5.731239070883021e-06,2.061034679412842,0.9829490184783936,0.9829490184783936,0.0,122.51321411132812,100.0,36317.4140625,0.0,1645.8460693359375,1.0,280.7868347167969,283.0032958984375,291.8741455078125,294.4204406738281,293.1499938964844,293.1499938964844,280.6499938964844,36342.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995251059532166,1.0,0.0,0.0,3.972794532775879,3.972821712493897,1.053138475981541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5775.82080078125,0.0,1925.6138916015625,1895.4371337890625,0.0,3399.156982421875,0.9780151844024658,1.0,0.0,3.0,1.0,0.0
12304320,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8983852863311768,0.3927266895771026,0.3551391959190368,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.8597599267959595,0.3448066413402557,0.3284648060798645,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236083984375,0.8836236000061035,0.3739902675151825,0.2631908357143402,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.8100830912590027,0.2850398421287536,0.2723039090633392,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247375488281,0.7434443831443787,0.219443142414093,0.9992660880088806,284.32354736328125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.1966247558594,284.3208312988281,1.0,0.5039154291152954,1.0,1.0,0.0,1.0,-2.6632840633392334,2.663278341293335,5.699070698028663e-06,2.0552451610565186,0.9777729511260986,0.9777729511260986,0.0,117.49079895019533,88.0,36460.15234375,0.0,1612.3028564453125,1.0,280.7109680175781,282.9140014648437,291.8517150878906,294.3226623535156,293.1499938964844,293.1499938964844,280.3500061035156,36461.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024108648300172,1.0,0.0,0.0,3.963432550430298,3.963459968566896,1.0481808203621767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6024.36669921875,0.0,1914.38623046875,1895.4371337890625,0.0,3426.047119140625,0.975983202457428,1.0,0.0,3.0,1.0,0.0
12304380,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.9090219140052797,0.391821026802063,0.354121595621109,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.221923828125,0.8700425028800964,0.344795823097229,0.3282421231269836,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22119140625,0.8938314318656921,0.3731352090835571,0.2624296545982361,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.8191730976104736,0.2848016321659088,0.2718682885169983,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.7511769533157349,0.2188054621219635,0.9954033493995668,284.2207336425781,284.95001220703125,296.96551513671875,288.8201904296875,296.9646911621094,297.1880798339844,284.2037353515625,1.0,0.4993618428707123,1.0,1.0,0.0,1.0,-2.655712842941284,2.655707359313965,5.666636297974037e-06,2.0493648052215576,0.9720233678817748,0.9720233678817748,0.0,112.2617645263672,88.0,37228.14453125,0.0,1577.9183349609375,1.0,280.4886779785156,282.7713928222656,291.8896179199219,294.4960021972656,293.1499938964844,293.1499938964844,280.3500061035156,36552.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105154871940612,1.0,0.0,0.0,3.952902793884277,3.952929973602295,1.0426188055134844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5871.2939453125,0.0,1901.47705078125,1895.4371337890625,0.0,3501.38720703125,0.9736446738243104,1.0,0.0,3.0,1.0,0.0
12304440,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12872314453125,0.9216982126235962,0.3906600773334503,0.352985143661499,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12890625,0.8815426230430603,0.3446345925331116,0.3279485702514648,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1287841796875,0.905175805091858,0.3721104860305786,0.2616163194179535,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1292724609375,0.8288996815681458,0.2844398915767669,0.2713759541511535,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12994384765625,0.7599309682846069,0.2180787324905395,0.9913705587387084,284.12872314453125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.17852783203125,284.1259155273437,1.0,0.4946505427360534,1.0,1.0,0.0,1.0,-2.6475813388824463,2.647575855255127,5.631975909636822e-06,2.043083906173706,0.9655383229255676,0.9655383229255676,0.0,106.96587371826172,76.0,37343.1015625,0.0,1542.641845703125,1.0,280.41229248046875,282.6822814941406,291.8646240234375,294.393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36689.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130988717079164,1.0,0.0,0.0,3.939300060272217,3.9393270015716553,1.0354553978686454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6120.90087890625,0.0,1885.0423583984373,1895.4371337890625,0.0,3525.340087890625,0.9706593751907348,1.0,0.0,3.0,1.0,0.0
12304500,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9365463852882384,0.3896327614784241,0.3518438041210174,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282287597656,0.8947499394416809,0.3445467054843902,0.3276453614234924,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02752685546875,0.9192153215408324,0.371196448802948,0.2608090937137604,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.83997642993927,0.2841412723064422,0.2708755135536194,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.7701793313026428,0.2174077332019806,0.9873265027999878,284.0270690917969,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.1707458496094,284.0098876953125,1.0,0.4898138344287872,1.0,1.0,0.0,1.0,-2.639413833618164,2.6394081115722656,5.597182735073147e-06,2.0367331504821777,0.9585077166557312,0.9585077166557312,0.0,101.53050231933594,76.0,38151.98046875,0.0,1506.8978271484375,1.0,280.1910400390625,282.5466003417969,291.8992614746094,294.5631408691406,293.1499938964844,293.1499938964844,280.04998779296875,36795.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208142161369324,1.0,0.0,0.0,3.924168109893799,3.924195051193237,1.0275157364958432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5969.4287109375,0.0,1866.5179443359373,1895.4371337890625,0.0,3596.670654296875,0.9673047065734864,1.0,0.0,3.0,1.0,0.0
